time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.000771829043515,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0006860134308226,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0005066869780421,297.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0012144914362579,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0040693492628633,291.2135314941406,294.1499938964844,288.1020202636719,285.0453186035156,290.5230712890625,295.7108764648437,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0093232337385416,0.0084430603310465,0.0008801738731563,-0.0111770369112491,0.0,0.0,0.0,-0.0494072660803794,60.0,1.7325847148895264,-0.0,-5.160939508641604e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.93304562608418e-25,-3.637901878616808e-24,-1.3334059451203392e-27,-4.511798748527612e-18,-4.5086025226407066e-18,-3.196290308441863e-21,0.0,0.0,-0.0,0.0,0.0,8.6165842571333e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0001151179239968,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001483253727201,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.000143793207826,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001332442334387,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0005814381875097,291.2145690917969,294.1499938964844,288.0771179199219,285.0317687988281,290.4415588378906,294.78277587890625,291.1036376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013466933742165,0.0030297390185296,-0.0016830455278977,-0.0148983532562851,0.0,0.0,0.0,-0.0090598305687308,60.0,-4.674628734588623,-0.0,-1.236416125038886e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0909133315900286e-34,2.956911958455308e-34,6.313156567040474e-35,5.8265649151826265e-21,4.744409917777964e-21,1.0821549974046637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.528364171274006e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.00010087233386,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,7.517802441725507e-05,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001005751255434,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004760873271152,291.21484375,294.1499938964844,288.0516052246094,285.0177001953125,290.41827392578125,293.84796142578125,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010178851662203,0.0007575955823995,0.000260289554717,-0.0170914772897958,0.0,0.0,0.0,-0.0081454925239086,60.0,-3.2102530002593994,-0.0,-7.063643892024629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561933617024632e-43,1.0509738482436128e-42,5.521115949439779e-43,8.315986779087272e-21,4.246523929409901e-21,4.0694632535741535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.487602801527828e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.991223487304524e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.379816088359803e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.991044498747216e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0004739258438348,291.215087890625,294.1499938964844,288.0255126953125,285.0030517578125,290.3968200683594,293.03717041015625,291.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112740565091,3.3979585367660554e-08,0.0010112400632351,-0.017824862152338,0.0,0.0,0.0,-0.0083661219105124,60.0,-2.5181617736816406,-0.0,-6.971070831696127e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.441880598702288e-21,4.221344600031401e-21,4.220536402567671e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.486797353019938e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.990142280003056e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.378723239526153e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.99009280349128e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004738850402645,291.2153015136719,294.1499938964844,287.9989013671875,284.9879455566406,290.3753662109375,292.33648681640625,291.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.276754856109619,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442444438612017e-21,4.2212307011384605e-21,4.2212137374735546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.485470945946872e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.988740202970804e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,7.377681322395802e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.988693636842072e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0004738187999464,291.2156982421875,294.1499938964844,287.9441223144531,284.95623779296875,290.33233642578125,291.2051696777344,291.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1824629306793213,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442455747721954e-21,4.221227873860977e-21,4.221227873860977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.485470945946872e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.988740202970804e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,7.377681322395802e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.988693636842072e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0004738187999464,291.2156982421875,294.1499938964844,287.9441223144531,284.95623779296875,290.33233642578125,291.2051696777344,291.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1824629306793213,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442455747721954e-21,4.221227873860977e-21,4.221227873860977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.484076144872232e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.987269731936976e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.376595021924004e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.987223893404008e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0004737490962725,291.216064453125,294.1499938964844,287.88751220703125,284.9227600097656,290.2890625,290.3548278808594,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204359292984009,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.484076144872232e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.987269731936976e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.376595021924004e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.987223893404008e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0004737490962725,291.216064453125,294.1499938964844,287.88751220703125,284.9227600097656,290.2890625,290.3548278808594,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204359292984009,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.482607856625692e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.9857228633482e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.375451968982816e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.985677024815232e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004736757546197,291.21636962890625,294.1499938964844,287.8291931152344,284.8876953125,290.2455444335937,289.71099853515625,291.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.24102783203125,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.482607856625692e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.9857228633482e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.375451968982816e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.985677024815232e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004736757546197,291.21636962890625,294.1499938964844,287.8291931152344,284.8876953125,290.2455444335937,289.71099853515625,291.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.24102783203125,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.481585584580898e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.98464529402554e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.374655979219824e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.984600910684094e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0004736246773973,291.216552734375,294.1499938964844,287.7894592285156,284.8634948730469,290.2163391113281,289.3685913085937,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091309317530658e-09,0.0010104882530868,-0.01762998662889,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.267162561416626,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.48106389841996e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.98409595922567e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.374249980784953e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.984051575884224e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.000473598629469,291.2166442871094,294.1499938964844,287.7694396972656,284.8512268066406,290.2017517089844,289.2193298339844,291.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280397891998291,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.48026281548664e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.983251948142424e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.373626431217417e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.983207564800978e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004735586117021,291.2167663574219,294.1499938964844,287.73907470703125,284.83251953125,290.17974853515625,289.0174255371094,291.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3005170822143555,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.47944208746776e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.982386836782098e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.37298687454313e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.982343181036411e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004735176335088,291.2168884277344,294.1499938964844,287.7084045410156,284.8135070800781,290.1576843261719,288.8393859863281,291.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3208510875701904,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.47773878579028e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.98059185803868e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.371661195065826e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.980548929888756e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004734325339086,291.2170715332031,294.1499938964844,287.64630126953125,284.7747497558594,290.1133117675781,288.5418701171875,291.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.362062454223633,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.47773878579028e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.98059185803868e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.371661195065826e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.980548929888756e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004734325339086,291.2170715332031,294.1499938964844,287.64630126953125,284.7747497558594,290.1133117675781,288.5418701171875,291.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.362062454223633,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.475950355408712e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.978708112612368e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.370269304374233e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.978665184462444e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004733432142529,291.2172241210937,294.1499938964844,287.5833435058594,284.735107421875,290.068603515625,288.3052062988281,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4038755893707275,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.475950355408712e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.978708112612368e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.370269304374233e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.978665184462444e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004733432142529,291.2172241210937,294.1499938964844,287.5833435058594,284.735107421875,290.068603515625,288.3052062988281,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4038755893707275,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.474073885940017e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.976731234928592e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.368809019681066e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.976689034374432e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004732494999188,291.2173156738281,294.1499938964844,287.51971435546875,284.6947937011719,290.0235900878906,288.11334228515625,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4461538791656494,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.474073885940017e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.976731234928592e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.368809019681066e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.976689034374432e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004732494999188,291.2173156738281,294.1499938964844,287.51971435546875,284.6947937011719,290.0235900878906,288.11334228515625,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4461538791656494,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.472108649788424e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.974660497391596e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,7.367278885794804e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.974619024433196e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004731513035949,291.2173767089844,294.1499938964844,287.4555969238281,284.6539611816406,289.9782409667969,287.9545288085937,291.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4887640476226807,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.472108649788424e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.974660497391596e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,7.367278885794804e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.974619024433196e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004731513035949,291.2173767089844,294.1499938964844,287.4555969238281,284.6539611816406,289.9782409667969,287.9545288085937,291.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4887640476226807,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.471092198509724e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.973589476430789e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,7.366487989202142e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.973548003472388e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0004731005174107,291.2174072265625,294.1499938964844,287.4234313964844,284.6333923339844,289.9554443359375,287.8847351074219,291.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5101513862609863,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.470052464166656e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.972495172405615e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.365678902715445e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.972453699447216e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.000473048625281,291.2174072265625,294.1499938964844,287.3912353515625,284.6127624511719,289.9325561523437,287.82012939453125,291.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531570672988892,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.467907511861996e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.970234532374889e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.36400907044299e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.970193787012248e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004729414649773,291.2174072265625,294.1499938964844,287.3268127441406,284.5714416503906,289.8865661621094,287.70379638671875,291.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574438095092773,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.467907511861996e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.970234532374889e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.36400907044299e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.970193787012248e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004729414649773,291.2174072265625,294.1499938964844,287.3268127441406,284.5714416503906,289.8865661621094,287.70379638671875,291.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574438095092773,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.465675248065963e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.967883670469746e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.362272299360484e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.967842925107108e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004728299682028,291.2173767089844,294.1499938964844,287.26251220703125,284.5301818847656,289.8402404785156,287.6009216308594,291.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61722993850708,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.465675248065963e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.967883670469746e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.362272299360484e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.967842925107108e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004728299682028,291.2173767089844,294.1499938964844,287.26251220703125,284.5301818847656,289.8402404785156,287.6009216308594,291.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61722993850708,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.463360765948892e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.965444769477472e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.360470772255212e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.965405479306356e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004727143386844,291.21728515625,294.1499938964844,287.19854736328125,284.4891052246094,289.7936096191406,287.50811767578125,291.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659811019897461,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.463360765948892e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.965444769477472e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.360470772255212e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.965405479306356e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004727143386844,291.21728515625,294.1499938964844,287.19854736328125,284.4891052246094,289.7936096191406,287.50811767578125,291.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659811019897461,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.46096915868111e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.96292583295144e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.358610309893265e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.962886542780323e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004725948965642,291.2171630859375,294.1499938964844,287.1351013183594,284.44842529296875,289.7466735839844,287.4229431152344,291.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.702044725418091,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.46096915868111e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.96292583295144e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.358610309893265e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.962886542780323e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004725948965642,291.2171630859375,294.1499938964844,287.1351013183594,284.44842529296875,289.7466735839844,287.4229431152344,291.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.702044725418091,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.459740977035835e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.96163216768764e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.357654249062762e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.961592877516524e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004725335456896,291.21710205078125,294.1499938964844,287.1036376953125,284.4283142089844,289.7231140136719,287.38262939453125,291.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7229878902435303,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.458485146751627e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.96030939859338e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.356677087955177e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.960270836018026e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.000472470826935,291.2170104980469,294.1499938964844,287.0723876953125,284.4083557128906,289.6994934082031,287.3436279296875,291.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743791341781616,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.455877443542704e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.957561996998264e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.354647823376581e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.95752343442291e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.000472340529086,291.2168273925781,294.1499938964844,287.0106201171875,284.3690490722656,289.65203857421875,287.26885986328125,291.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784905433654785,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.455877443542704e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.957561996998264e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.354647823376581e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.95752343442291e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.000472340529086,291.2168273925781,294.1499938964844,287.0106201171875,284.3690490722656,289.65203857421875,287.26885986328125,291.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784905433654785,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.453124948777258e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.954662527889012e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.352505781454965e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.95462469290942e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004722030425909,291.21661376953125,294.1499938964844,286.95001220703125,284.3306884765625,289.6043395996094,287.1977844238281,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.82524037361145,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
