time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.453124948777258e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.954662527889012e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.352505781454965e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.95462469290942e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004722030425909,291.21661376953125,294.1499938964844,286.95001220703125,284.3306884765625,289.6043395996094,287.1977844238281,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.82524037361145,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.450220386497676e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.95160371530801e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.35024586902e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.951565880328415e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004720579599961,291.21636962890625,294.1499938964844,286.89068603515625,284.29345703125,289.55645751953125,287.1297912597656,291.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8646531105041504,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.450220386497676e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.95160371530801e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.35024586902e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.951565880328415e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004720579599961,291.21636962890625,294.1499938964844,286.89068603515625,284.29345703125,289.55645751953125,287.1297912597656,291.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8646531105041504,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.447168849874288e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.948388469638304e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.34787099645473e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.948352089850232e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004719055141322,291.2160949707031,294.1499938964844,286.8329467773437,284.257568359375,289.5083923339844,287.0644836425781,291.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.903003692626953,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.447168849874288e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.948388469638304e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.34787099645473e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.948352089850232e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004719055141322,291.2160949707031,294.1499938964844,286.8329467773437,284.257568359375,289.5083923339844,287.0644836425781,291.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.903003692626953,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.445591422263532e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.946727368514983e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.346644270000979e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.946690988726914e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004718267300631,291.2159423828125,294.1499938964844,286.8046875,284.2401733398437,289.4843139648437,287.03271484375,291.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.921737670898437,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.443983435630798e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.945033525582404e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.34539280529134e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.944997145794332e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004717464034911,291.2157897949219,294.1499938964844,286.7768859863281,284.2231750488281,289.4601745605469,287.0015563964844,291.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.940155267715454,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.440689609618858e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.94156434899196e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.342830213019624e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.94152796920389e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004715818795375,291.2154541015625,294.1499938964844,286.7228088378906,284.1905212402344,289.411865234375,286.94091796875,291.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9759769439697266,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.440689609618858e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.94156434899196e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.342830213019624e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.94152796920389e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004715818795375,291.2154541015625,294.1499938964844,286.7228088378906,284.1905212402344,289.411865234375,286.94091796875,291.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9759769439697266,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.437317930860444e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.938012954080476e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.340207230299711e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.937978029483928e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004714134847745,291.215087890625,294.1499938964844,286.6708374023437,284.15972900390625,289.3634948730469,286.8824768066406,291.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.010337829589844,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.437317930860444e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.938012954080476e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.340207230299711e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.937978029483928e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004714134847745,291.215087890625,294.1499938964844,286.6708374023437,284.15972900390625,289.3634948730469,286.8824768066406,291.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.010337829589844,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.433907689526676e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.934421541402116e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,7.337553688557819e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.934386616805568e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004712431400548,291.2146911621094,294.1499938964844,286.6211853027344,284.1309814453125,289.3150939941406,286.82623291015625,291.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.043111562728882,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.433907689526676e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.934421541402116e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,7.337553688557819e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.934386616805568e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004712431400548,291.2146911621094,294.1499938964844,286.6211853027344,284.1309814453125,289.3150939941406,286.82623291015625,291.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.043111562728882,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.43050254136324e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.930834494298324e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.334903784794733e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.930800297297536e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0004710730281658,291.2142639160156,294.1499938964844,286.5740966796875,284.10455322265625,289.2666931152344,286.7721862792969,291.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0741748809814453,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.43050254136324e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.930834494298324e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.334903784794733e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.930800297297536e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0004710730281658,291.2142639160156,294.1499938964844,286.5740966796875,284.10455322265625,289.2666931152344,286.7721862792969,291.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0741748809814453,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.428815974388272e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.929058433044702e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.333591929636896e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.929024236043917e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004709887725766,291.2140197753906,294.1499938964844,286.55157470703125,284.0922241210937,289.2425231933594,286.7460632324219,291.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0890254974365234,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.427149052498862e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.927302016876638e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.332294626394287e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.927267819875853e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004709055065177,291.2138061523437,294.1499938964844,286.5297241210937,284.0805358886719,289.2183532714844,286.7204895019531,291.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1034038066864014,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.423896699445322e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.92387649603188e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.329764048336074e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.923843026626856e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004707430489361,291.2133178710937,294.1499938964844,286.4883117675781,284.0591735839844,289.170166015625,286.671142578125,291.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1306850910186768,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.423896699445322e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.92387649603188e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.329764048336074e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.923843026626856e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004707430489361,291.2133178710937,294.1499938964844,286.4883117675781,284.0591735839844,289.170166015625,286.671142578125,291.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1306850910186768,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.420799324288964e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.920614684233442e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,7.327354978770018e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.920581214828415e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004705883329734,291.2127990722656,294.1499938964844,286.45001220703125,284.0406494140625,289.1221008300781,286.6242980957031,291.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1559066772460938,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.420799324288964e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.920614684233442e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,7.327354978770018e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.920581214828415e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004705883329734,291.2127990722656,294.1499938964844,286.45001220703125,284.0406494140625,289.1221008300781,286.6242980957031,291.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1559066772460938,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.418017725693062e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.91768465610221e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,7.325190381379798e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.917651914292946e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004704493912868,291.2122802734375,294.1499938964844,286.413330078125,284.0235595703125,289.07427978515625,286.5799255371094,291.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1794090270996094,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.418017725693062e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.91768465610221e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,7.325190381379798e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.917651914292946e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004704493912868,291.2122802734375,294.1499938964844,286.413330078125,284.0235595703125,289.07427978515625,286.5799255371094,291.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1794090270996094,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.415706881554796e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.915250120684505e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.323392492253333e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.915218106471002e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004703339654952,291.21173095703125,294.1499938964844,286.3766784667969,284.00640869140625,289.0266418457031,286.5375366210937,291.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.20248818397522,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.415706881554796e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.915250120684505e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.323392492253333e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.915218106471002e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004703339654952,291.21173095703125,294.1499938964844,286.3766784667969,284.00640869140625,289.0266418457031,286.5375366210937,291.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.20248818397522,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.414727537659928e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.914219117490576e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.322629971895367e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.914186375681312e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004702850419562,291.21142578125,294.1499938964844,286.3583374023437,283.9978332519531,289.0028991699219,286.5169372558594,291.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2140581607818604,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.413863881491125e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.91330889519304e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.321958401007578e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.913276880979538e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004702419100794,291.21112060546875,294.1499938964844,286.3399963378906,283.9892272949219,288.9792175292969,286.4966735839844,291.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.22566032409668,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.41247708396986e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.911847882904112e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.320878648897633e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.91181586869061e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004701726138591,291.21051025390625,294.1499938964844,286.3033447265625,283.9720153808594,288.9320068359375,286.45684814453125,291.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248964309692383,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.41247708396986e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.911847882904112e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.320878648897633e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.91181586869061e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004701726138591,291.21051025390625,294.1499938964844,286.3033447265625,283.9720153808594,288.9320068359375,286.45684814453125,291.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248964309692383,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.411526116309687e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.91084598354064e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,7.320137956412509e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.910814696922898e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004701251455117,291.2098999023437,294.1499938964844,286.26666259765625,283.9547119140625,288.8849792480469,286.4178466796875,291.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272402286529541,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.411526116309687e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.91084598354064e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,7.320137956412509e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.910814696922898e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004701251455117,291.2098999023437,294.1499938964844,286.26666259765625,283.9547119140625,288.8849792480469,286.4178466796875,291.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272402286529541,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.410984785063192e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.910274820867926e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.319715950870886e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.910244261845946e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004700980789493,291.209228515625,294.1499938964844,286.2300109863281,283.9373779296875,288.838134765625,286.3794250488281,291.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295969009399414,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.410984785063192e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.910274820867926e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.319715950870886e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.910244261845946e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004700980789493,291.209228515625,294.1499938964844,286.2300109863281,283.9373779296875,288.838134765625,286.3794250488281,291.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295969009399414,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.410818893229588e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.910099470289424e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.319586438825354e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.910068911267444e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004700898134615,291.20855712890625,294.1499938964844,286.1933288574219,283.91998291015625,288.7914733886719,286.3414306640625,291.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319657564163208,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.410818893229588e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.910099470289424e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.319586438825354e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.910068911267444e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004700898134615,291.20855712890625,294.1499938964844,286.1933288574219,283.91998291015625,288.7914733886719,286.3414306640625,291.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319657564163208,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.41086545935832e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.91014821920544e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,7.319622818613425e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.91011838777922e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004700921417679,291.20819091796875,294.1499938964844,286.17498779296875,283.9112548828125,288.7682189941406,286.3225402832031,291.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331545114517212,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.410992061020806e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.91028136922978e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,7.319720316445455e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.91025153780356e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0004700984572991,291.2078552246094,294.1499938964844,286.1566772460937,283.9025573730469,288.7449951171875,286.3037109375,291.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343459129333496,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.411464270669968e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.910777589539066e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.32008702470921e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.910747758112848e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0004701220314018,291.2071228027344,294.1499938964844,286.1199951171875,283.8850402832031,288.6986999511719,286.2662353515625,291.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3673603534698486,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.411464270669968e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.910777589539066e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.32008702470921e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.910747758112848e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0004701220314018,291.2071228027344,294.1499938964844,286.1199951171875,283.8850402832031,288.6986999511719,286.2662353515625,291.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3673603534698486,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
