time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.412193321622908e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.9115444754716e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.320653094211593e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.911515371641144e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004701584402937,291.20635986328125,294.1499938964844,286.0833435058594,283.86749267578125,288.6525573730469,286.2288818359375,291.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3913516998291016,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.412193321622908e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.9115444754716e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.320653094211593e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.911515371641144e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004701584402937,291.20635986328125,294.1499938964844,286.0833435058594,283.86749267578125,288.6525573730469,286.2288818359375,291.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3913516998291016,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.412697545485572e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.912074892781676e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,7.321044540731236e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.912045788951218e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0004701836442109,291.2059326171875,294.1499938964844,286.06280517578125,283.857666015625,288.6268005371094,286.2080078125,291.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4048213958740234,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.413135558133944e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.912536188494414e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.32138505554758e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.91250781225972e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004702055302914,291.2055969238281,294.1499938964844,286.0466613769531,283.84991455078125,288.6065673828125,286.1916198730469,291.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415419340133667,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.414248779648916e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.91370834526606e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,7.322250894503668e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.913679241435602e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004702611477114,291.2048034667969,294.1499938964844,286.010009765625,283.832275390625,288.5607604980469,286.1544189453125,291.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439548969268799,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.414248779648916e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.91370834526606e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,7.322250894503668e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.913679241435602e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004702611477114,291.2048034667969,294.1499938964844,286.010009765625,283.832275390625,288.5607604980469,286.1544189453125,291.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439548969268799,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.4148563221097e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.914347174344584e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.322722376557067e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.914318798109888e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004702914739027,291.20440673828125,294.1499938964844,285.9916687011719,283.82342529296875,288.53790283203125,286.1358337402344,291.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4516329765319824,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.415490058017896e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.915014379657804e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,7.323214958887547e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.91498600342311e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004703231388702,291.2039794921875,294.1499938964844,285.97332763671875,283.8145751953125,288.5151062011719,286.1172790527344,291.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4637269973754883,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.416817192686722e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.916411363519728e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,7.324246689677238e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.916383714880794e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.000470389437396,291.2031555175781,294.1499938964844,285.9366760253906,283.7968139648437,288.4696044921875,286.08013916015625,291.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4879369735717773,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.416817192686722e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.916411363519728e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,7.324246689677238e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.916383714880794e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.000470389437396,291.2031555175781,294.1499938964844,285.9366760253906,283.7968139648437,288.4696044921875,286.08013916015625,291.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4879369735717773,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.418190165888518e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.917856368701904e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,7.325314072659239e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.917829447658733e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0004704580351244,291.2023010253906,294.1499938964844,285.8999938964844,283.7790222167969,288.4242553710937,286.0429992675781,291.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5121657848358154,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.418190165888518e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.917856368701904e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,7.325314072659239e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.917829447658733e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0004704580351244,291.2023010253906,294.1499938964844,285.8999938964844,283.7790222167969,288.4242553710937,286.0429992675781,291.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5121657848358154,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.41957114264369e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.91931010503322e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,7.326387276407331e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.919282456394284e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0004705269820988,291.201416015625,294.1499938964844,285.86334228515625,283.7611694335937,288.3790588378906,286.005859375,291.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536399602890014,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.41957114264369e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.91931010503322e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,7.326387276407331e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.919282456394284e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0004705269820988,291.201416015625,294.1499938964844,285.86334228515625,283.7611694335937,288.3790588378906,286.005859375,291.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536399602890014,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.420921560376884e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.92073182715103e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.327437197091058e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.920704906107858e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0004705944738816,291.2005310058594,294.1499938964844,285.82666015625,283.7432861328125,288.3340148925781,285.96875,291.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560624122619629,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.420921560376884e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.92073182715103e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.327437197091058e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.920704906107858e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0004705944738816,291.2005310058594,294.1499938964844,285.82666015625,283.7432861328125,288.3340148925781,285.96875,291.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560624122619629,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.421575668966398e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.921420132741332e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,7.327945058932528e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.92139321169816e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004706271283794,291.2000732421875,294.1499938964844,285.8083190917969,283.7343139648437,288.3115234375,285.9501953125,291.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572728395462036,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.422209404874592e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.922086610458793e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.328437641263008e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.92206041701138e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004706587642431,291.1996154785156,294.1499938964844,285.7900085449219,283.725341796875,288.2890930175781,285.931640625,291.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5848257541656494,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.423399751540272e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.923340257955716e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,7.329363143071532e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.923314064508304e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0004707182524725,291.1986694335937,294.1499938964844,285.7533264160156,283.70733642578125,288.24432373046875,285.89453125,291.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6089913845062256,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.423399751540272e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.923340257955716e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,7.329363143071532e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.923314064508304e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0004707182524725,291.1986694335937,294.1499938964844,285.7533264160156,283.70733642578125,288.24432373046875,285.89453125,291.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6089913845062256,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.424462768947706e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.924458572641016e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,7.330188964260742e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.924433106789364e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0004707713378593,291.1976928710937,294.1499938964844,285.7166748046875,283.68927001953125,288.1996765136719,285.8574523925781,291.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.633108139038086,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.424462768947706e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.924458572641016e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,7.330188964260742e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.924433106789364e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0004707713378593,291.1976928710937,294.1499938964844,285.7166748046875,283.68927001953125,288.1996765136719,285.8574523925781,291.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.633108139038086,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.425062307855114e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.925090125761926e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.330655353143811e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.925064659910277e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0004708013148047,291.19708251953125,294.1499938964844,285.6932067871094,283.6777038574219,288.17120361328125,285.833740234375,291.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648510456085205,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.425368625670671e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.925412450684234e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,7.330893276957795e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.925386984832584e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0004708166234195,291.1967163085937,294.1499938964844,285.67999267578125,283.6711730957031,288.1551818847656,285.8204040527344,291.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.657162666320801,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.426088945474476e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.926170605467632e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,7.331452798098326e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.926145139615984e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0004708525957539,291.1957397460937,294.1499938964844,285.6433410644531,283.6530456542969,288.11083984375,285.78338623046875,291.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.681142807006836,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.426088945474476e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.926170605467632e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,7.331452798098326e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.926145139615984e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0004708525957539,291.1957397460937,294.1499938964844,285.6433410644531,283.6530456542969,288.11083984375,285.78338623046875,291.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.681142807006836,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.4263676146511e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.926463098963724e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.331668894039467e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.926438360707834e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0004708665073849,291.1952209472656,294.1499938964844,285.625,283.6439514160156,288.0887145996094,285.764892578125,291.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.693099021911621,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.42659462452866e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.926702477969228e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.331845699809492e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.92667773971334e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0004708778578788,291.1947326660156,294.1499938964844,285.6066589355469,283.63482666015625,288.06658935546875,285.74639892578125,291.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.7050352096557617,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.426856559002772e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.926977509167044e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,7.332048699026927e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.926952770911156e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004708909254986,291.1936950683594,294.1499938964844,285.57000732421875,283.6165771484375,288.02252197265625,285.70947265625,290.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728832006454468,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.426856559002772e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.926977509167044e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,7.332048699026927e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.926952770911156e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004708909254986,291.1936950683594,294.1499938964844,285.57000732421875,283.6165771484375,288.02252197265625,285.70947265625,290.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728832006454468,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.426844189874828e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.926963684847578e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,7.332037785090506e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.926939674187452e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004708903143182,291.192626953125,294.1499938964844,285.5333251953125,283.5982971191406,287.9785461425781,285.672607421875,290.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752513885498047,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.426844189874828e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.926963684847578e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,7.332037785090506e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.926939674187452e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004708903143182,291.192626953125,294.1499938964844,285.5333251953125,283.5982971191406,287.9785461425781,285.672607421875,290.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752513885498047,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.426523320144042e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.92662535281852e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,7.33178821974434e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.926601342158392e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004708742781076,291.19158935546875,294.1499938964844,285.4966735839844,283.5799560546875,287.9347229003906,285.6357727050781,290.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.776067733764648,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.426523320144042e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.92662535281852e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,7.33178821974434e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.926601342158392e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004708742781076,291.19158935546875,294.1499938964844,285.4966735839844,283.5799560546875,287.9347229003906,285.6357727050781,290.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.776067733764648,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.425856842426585e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.925922495312987e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,7.331268716370687e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.925899212248623e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0004708409833256,291.19049072265625,294.1499938964844,285.4599914550781,283.5615539550781,287.8910217285156,285.5990295410156,290.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7994775772094727,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.425856842426585e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.925922495312987e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,7.331268716370687e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.925899212248623e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0004708409833256,291.19049072265625,294.1499938964844,285.4599914550781,283.5615539550781,287.8910217285156,285.5990295410156,290.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7994775772094727,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.425380267202854e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.92542045423761e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,7.330898370128125e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.925397171173243e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0004708171763923,291.18994140625,294.1499938964844,285.4416809082031,283.5523376464844,287.86920166015625,285.5806884765625,290.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377522954181813e-09,0.0010043845977634,-0.0157603044062852,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.8111207485198975,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.424801100976764e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,9.924810728989542e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.330447260756046e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.924787445925176e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004707882471848,291.1893920898437,294.1499938964844,285.42333984375,283.5430908203125,287.8474426269531,285.5623779296875,290.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822721481323242,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.42331025726162e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.92323984974064e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,7.329287473112345e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.923217294272035e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004707137704826,291.1882629394531,294.1499938964844,285.3866577148437,283.52459716796875,287.80401611328125,285.5258178710937,290.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845787286758423,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
