time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.42331025726162e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.92323984974064e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,7.329287473112345e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.923217294272035e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004707137704826,291.1882629394531,294.1499938964844,285.3866577148437,283.52459716796875,287.80401611328125,285.5258178710937,290.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845787286758423,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.421323920832948e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.921148011926562e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,7.327741332119331e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.921124728862196e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004706145555246,291.1871337890625,294.1499938964844,285.3500061035156,283.5060729980469,287.7606811523437,285.4893493652344,290.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868639469146729,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.421323920832948e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.921148011926562e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,7.327741332119331e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.921124728862196e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004706145555246,291.1871337890625,294.1499938964844,285.3500061035156,283.5060729980469,287.7606811523437,285.4893493652344,290.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868639469146729,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.419557318324225e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.919287549564616e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,7.326367631321773e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.919264994096012e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0004705263418145,291.1863098144531,294.1499938964844,285.3236083984375,283.492431640625,287.7295837402344,285.4631652832031,290.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.8849499225616455,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.418794070370497e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.918483556248248e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.325773185584694e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.918461000779644e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004704881866928,291.1859741210937,294.1499938964844,285.3133239746094,283.48699951171875,287.7174987792969,285.4530029296875,290.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8912606239318848,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.415712702320889e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.91523775155656e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,7.323376485146582e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.915215923683718e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004703342565335,291.184814453125,294.1499938964844,285.27667236328125,283.4669189453125,287.6744384765625,285.4167785644531,290.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913627624511719,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.415712702320889e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.91523775155656e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,7.323376485146582e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.915215923683718e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004703342565335,291.184814453125,294.1499938964844,285.27667236328125,283.4669189453125,287.6744384765625,285.4167785644531,290.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913627624511719,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.413962106918916e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.913394023897126e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.322014425881207e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.913372196024284e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0004702468286268,291.1842346191406,294.1499938964844,285.2583312988281,283.4565124511719,287.6529541015625,285.3987121582031,290.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234340599320376e-09,0.001003160374239,-0.0153852347284555,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.924710750579834,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.412073268322274e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.91140550468117e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,7.320545410038903e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.911383676808327e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0004701525031123,291.1836242675781,294.1499938964844,285.239990234375,283.4459228515625,287.63153076171875,285.3807067871094,290.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.93572998046875,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.40787504077889e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.906983905239032e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,7.317279232665896e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.906962077366188e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.00046994278091,291.18243408203125,294.1499938964844,285.2033386230469,283.4240417480469,287.5887145996094,285.3447570800781,290.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9575741291046143,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.40787504077889e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.906983905239032e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,7.317279232665896e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.906962077366188e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.00046994278091,291.18243408203125,294.1499938964844,285.2033386230469,283.4240417480469,287.5887145996094,285.3447570800781,290.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9575741291046143,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.403112926520409e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.901968587655574e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.313574315048754e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.901946759782732e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004697048861999,291.18121337890625,294.1499938964844,285.1666564941406,283.4013671875,287.5460510253906,285.3090209960937,290.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9791433811187744,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.403112926520409e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.901968587655574e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.313574315048754e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.901946759782732e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004697048861999,291.18121337890625,294.1499938964844,285.1666564941406,283.4013671875,287.5460510253906,285.3090209960937,290.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9791433811187744,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.39778983592987e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.896362462313846e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,7.309434295166284e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.896341362036765e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0004694389936048,291.17999267578125,294.1499938964844,285.1300048828125,283.3779602050781,287.5035095214844,285.2734069824219,290.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.00043249130249,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.39778983592987e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.896362462313846e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,7.309434295166284e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.896341362036765e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0004694389936048,291.17999267578125,294.1499938964844,285.1300048828125,283.3779602050781,287.5035095214844,285.2734069824219,290.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.00043249130249,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.391914500156416e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.890174987958744e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,7.304863538593054e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.890153887681664e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004691455105785,291.1787414550781,294.1499938964844,285.09332275390625,283.3538818359375,287.4610900878906,285.2380065917969,290.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021451473236084,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.391914500156416e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.890174987958744e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,7.304863538593054e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.890153887681664e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004691455105785,291.1787414550781,294.1499938964844,285.09332275390625,283.3538818359375,287.4610900878906,285.2380065917969,290.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021451473236084,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.388772741658612e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.886865882435814e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,7.30241954443045e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.886845509754494e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0004689885536208,291.1781311035156,294.1499938964844,285.07501220703125,283.34161376953125,287.43994140625,285.2203674316406,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627010797512e-09,0.0010004693176597,-0.0145608112215995,0.0,0.0,0.0,-0.0077474294230341,60.0,-4.0318522453308105,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.385501471115276e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.88342144410126e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,7.299875869648531e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.88340107141994e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0004688251647166,291.177490234375,294.1499938964844,285.0566711425781,283.32916259765625,287.4188232421875,285.2027893066406,290.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.042186737060547,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.378576942253858e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.876129479380324e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,7.294489478226751e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.876109106699003e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0004684792947955,291.1762084960937,294.1499938964844,285.0199890136719,283.30389404296875,287.3766784667969,285.1677551269531,290.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062658309936523,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.378576942253858e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.876129479380324e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,7.294489478226751e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.876109106699003e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0004684792947955,291.1762084960937,294.1499938964844,285.0199890136719,283.30389404296875,287.3766784667969,285.1677551269531,290.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062658309936523,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.371171472594142e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.86833038041368e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,7.288729102583602e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.868310735328124e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004681093851104,291.1749267578125,294.1499938964844,284.9833374023437,283.27813720703125,287.33465576171875,285.1329345703125,290.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082862854003906,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.371171472594142e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.86833038041368e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,7.288729102583602e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.868310735328124e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004681093851104,291.1749267578125,294.1499938964844,284.9833374023437,283.27813720703125,287.33465576171875,285.1329345703125,290.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082862854003906,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.364928700961173e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.861755825113504e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,7.283873128471896e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.861736180027948e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.000467797537567,291.17388916015625,294.1499938964844,284.9540100097656,283.2572021484375,287.3011169433594,285.105224609375,290.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098843097686768,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.36332653509453e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.860069258138536e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.282626756932586e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.860048885457218e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0004677175020333,291.1736145019531,294.1499938964844,284.9466552734375,283.2519226074219,287.2927551269531,285.09832763671875,290.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102816104888916,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.355092333862558e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.851397044258192e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,7.276221731444821e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.851377399172634e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0004673061484936,291.1723022460937,294.1499938964844,284.9100036621094,283.225341796875,287.2509765625,285.0639343261719,290.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1225361824035645,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.355092333862558e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.851397044258192e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,7.276221731444821e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.851377399172634e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0004673061484936,291.1723022460937,294.1499938964844,284.9100036621094,283.225341796875,287.2509765625,285.0639343261719,290.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1225361824035645,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.35084535740316e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.846925240708516e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,7.272918446687981e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.846905595622955e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0004670940397772,291.1716613769531,294.1499938964844,284.89166259765625,283.2119140625,287.2301330566406,285.0468444824219,290.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446259887520455e-09,0.0009964215569198,-0.0133207254111766,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.1323113441467285,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.346524166176096e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.842373401625082e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,7.269556954270229e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.842354484135284e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0004668781475629,291.1709899902344,294.1499938964844,284.8733215332031,283.19842529296875,287.2093505859375,285.02978515625,290.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.3923350229467815e-09,0.00099596043583,-0.0131794540211558,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.142037391662598,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.337688970845193e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.833069634623826e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,7.262684812303632e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.833050717134029e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0004664368461817,291.1696472167969,294.1499938964844,284.836669921875,283.1712646484375,287.1678161621094,284.995849609375,290.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161353588104248,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.337688970845193e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.833069634623826e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,7.262684812303632e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.833050717134029e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0004664368461817,291.1696472167969,294.1499938964844,284.836669921875,283.1712646484375,287.1678161621094,284.995849609375,290.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161353588104248,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.3286536866799e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.823554137255996e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,7.255656237248331e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.82353594736196e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.000465985503979,291.16827392578125,294.1499938964844,284.79998779296875,283.14385986328125,287.1264343261719,284.9621276855469,290.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180510520935059,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.3286536866799e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.823554137255996e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,7.255656237248331e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.82353594736196e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.000465985503979,291.16827392578125,294.1499938964844,284.79998779296875,283.14385986328125,287.1264343261719,284.9621276855469,290.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180510520935059,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.319493256043644e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.813907672651112e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.248531619552523e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.813889482757077e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004655279335565,291.1669311523437,294.1499938964844,284.7633361816406,283.1163330078125,287.0851745605469,284.9286193847656,290.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.1995344161987305,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.319493256043644e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.813907672651112e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.248531619552523e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.813889482757077e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004655279335565,291.1669311523437,294.1499938964844,284.7633361816406,283.1163330078125,287.0851745605469,284.9286193847656,290.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.1995344161987305,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.310284804087132e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.804210276342928e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,7.241369166877121e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.804192086448892e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0004650679475162,291.16552734375,294.1499938964844,284.7266540527344,283.0887145996094,287.0440368652344,284.8953552246094,290.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218460559844971,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.310284804087132e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.804210276342928e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,7.241369166877121e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.804192086448892e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0004650679475162,291.16552734375,294.1499938964844,284.7266540527344,283.0887145996094,287.0440368652344,284.8953552246094,290.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218460559844971,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.30568712647073e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.799368854146452e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,7.237792306113988e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.799350664252417e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.00046483828919,291.16485595703125,294.1499938964844,284.7083435058594,283.07489013671875,287.02349853515625,284.8788146972656,290.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.2278971672058105,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.3011069111526e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.794544894248249e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,7.234229997266084e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.794527431949972e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0004646095039788,291.1641540527344,294.1499938964844,284.69000244140625,283.0610656738281,287.00299072265625,284.8623046875,290.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.237322807312012,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
