time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.292038157582284e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.78499447228387e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,7.227175956359133e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.784977009985596e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004641564737539,291.1627502441406,294.1499938964844,284.6533203125,283.0334167480469,286.96209716796875,284.8294372558594,290.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.256160736083984,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.292038157582284e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.78499447228387e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,7.227175956359133e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.784977009985596e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004641564737539,291.1627502441406,294.1499938964844,284.6533203125,283.0334167480469,286.96209716796875,284.8294372558594,290.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.256160736083984,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.283156396122648e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.7756419563666e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,7.220268162200227e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.775624494068325e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0004637128440663,291.16131591796875,294.1499938964844,284.6166687011719,283.005859375,286.9212951660156,284.7967834472656,290.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.275008678436279,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.283156396122648e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.7756419563666e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,7.220268162200227e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.775624494068325e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0004637128440663,291.16131591796875,294.1499938964844,284.6166687011719,283.005859375,286.9212951660156,284.7967834472656,290.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.275008678436279,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.275557385990396e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.767639130586758e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,7.214357174234465e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.767622395884246e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0004633332428056,291.1600646972656,294.1499938964844,284.5844116210937,282.9817199707031,286.885498046875,284.7681884765625,290.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291633129119873,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.274539479520172e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.766567382030188e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,7.213565550046042e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.766550647327676e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0004632824275176,291.1598815917969,294.1499938964844,284.5799865722656,282.9784240722656,286.880615234375,284.7643127441406,290.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293903827667236,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.266261622542515e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.757850057212636e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.207126327557489e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.757832594914362e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004628688911907,291.158447265625,294.1499938964844,284.5433349609375,282.951171875,286.84002685546875,284.73199462890625,290.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312884330749512,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.266261622542515e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.757850057212636e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.207126327557489e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.757832594914362e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004628688911907,291.158447265625,294.1499938964844,284.5433349609375,282.951171875,286.84002685546875,284.73199462890625,290.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312884330749512,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.26227294257842e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.753649646881968e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,7.204023859230801e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.753632912179457e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004626696754712,291.15771484375,294.1499938964844,284.5249938964844,282.9376525878906,286.8197937011719,284.71588134765625,290.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256458580493,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.3224196434021,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.2583941295743e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.749564924277364e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,7.2010065196082e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.749548189574853e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.000462475902168,291.1570129394531,294.1499938964844,284.50665283203125,282.9241943359375,286.799560546875,284.6997985839844,290.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292835420471874e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.33198881149292,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.251003939425571e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.741781832417472e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,7.195257785497233e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.74176509771496e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0004621067491825,291.155517578125,294.1499938964844,284.4700012207031,282.8974914550781,286.7591857910156,284.6676940917969,290.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.351245880126953,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.251003939425571e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.741781832417472e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,7.195257785497233e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.74176509771496e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0004621067491825,291.155517578125,294.1499938964844,284.4700012207031,282.8974914550781,286.7591857910156,284.6676940917969,290.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.351245880126953,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.244157263310626e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.73457208601758e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,7.189933239715174e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.734555351315066e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0004617647500708,291.154052734375,294.1499938964844,284.4333190917969,282.87115478515625,286.7189025878906,284.6356811523437,290.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370697975158691,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.244157263310626e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.73457208601758e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,7.189933239715174e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.734555351315066e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0004617647500708,291.154052734375,294.1499938964844,284.4333190917969,282.87115478515625,286.7189025878906,284.6356811523437,290.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370697975158691,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.23791667446494e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.727999713504688e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,7.18507872079499e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.727983706397936e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004614530189428,291.1525573730469,294.1499938964844,284.39666748046875,282.84521484375,286.6787109375,284.60369873046875,290.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390377521514893,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.23791667446494e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.727999713504688e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,7.18507872079499e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.727983706397936e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004614530189428,291.1525573730469,294.1499938964844,284.39666748046875,282.84521484375,286.6787109375,284.60369873046875,290.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390377521514893,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.232340380549432e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.72212728811428e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.180741522461176e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.72211200860329e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004611744952853,291.15106201171875,294.1499938964844,284.3599853515625,282.8197326660156,286.6386108398437,284.5716857910156,290.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410317420959473,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.232340380549432e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.72212728811428e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.180741522461176e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.72211200860329e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004611744952853,291.15106201171875,294.1499938964844,284.3599853515625,282.8197326660156,286.6386108398437,284.5716857910156,290.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410317420959473,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.229822899214923e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.719475929159672e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,7.178782834671438e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.71945992205292e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004610487085301,291.1502990722656,294.1499938964844,284.3416748046875,282.80718994140625,286.6185913085937,284.5556640625,290.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268200277482e-09,0.000983509235084,-0.0093646040186285,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.420399188995361,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.227486589225008e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.717015200294554e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,7.176965300459415e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.716999920783564e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.00046093200217,291.1495361328125,294.1499938964844,284.3233337402344,282.7947692871094,286.5986022949219,284.53961181640625,290.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430554389953613,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.223406959790736e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.71271947491914e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.17379225534387e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.712703467812388e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004607282171491,291.14801025390625,294.1499938964844,284.2866516113281,282.7703857421875,286.55865478515625,284.5074462890625,290.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.451108932495117,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.223406959790736e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.71271947491914e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.17379225534387e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.712703467812388e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004607282171491,291.14801025390625,294.1499938964844,284.2866516113281,282.7703857421875,286.55865478515625,284.5074462890625,290.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.451108932495117,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.22015678952448e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.709296136861668e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.17126386007294e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.709280857350676e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0004605658759828,291.146484375,294.1499938964844,284.25,282.74658203125,286.5187683105469,284.47509765625,290.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482626110315,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.472024440765381,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.22015678952448e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.709296136861668e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.17126386007294e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.709280857350676e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0004605658759828,291.146484375,294.1499938964844,284.25,282.74658203125,286.5187683105469,284.47509765625,290.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482626110315,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.472024440765381,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.217653860105202e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.70666078501381e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.169316813815385e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.70664550550282e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.000460440875031,291.1449890136719,294.1499938964844,284.2148132324219,282.7247009277344,286.4805603027344,284.4438171386719,290.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492428779602051,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.217558545060456e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.706559649202973e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.16924259904772e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.706544369691984e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.000460436072899,291.1449279785156,294.1499938964844,284.2133483886719,282.72381591796875,286.4789733886719,284.4425048828125,290.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.493283748626709,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.215374302584678e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.704259719001128e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.167542935349047e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.70424443949014e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004603269917424,291.14337158203125,294.1499938964844,284.1766662597656,282.70233154296875,286.4392395019531,284.40966796875,290.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.5147786140441895,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.215374302584678e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.704259719001128e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.167542935349047e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.70424443949014e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004603269917424,291.14337158203125,294.1499938964844,284.1766662597656,282.70233154296875,286.4392395019531,284.40966796875,290.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.5147786140441895,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.214430610882118e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.703265823191032e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.166809518821537e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.703250543680042e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004602798435371,291.142578125,294.1499938964844,284.1583251953125,282.6920471191406,286.4194030761719,284.3931579589844,290.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.525599479675293,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.213578596245496e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.702367970021442e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.166145951487124e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.702353418106212e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004602372646331,291.14178466796875,294.1499938964844,284.1400146484375,282.6820373535156,286.3995666503906,284.3765869140625,290.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536462306976318,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.212141594616696e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.700854570837691e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.165028364397585e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.700840018922464e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004601655236911,291.14019775390625,294.1499938964844,284.10333251953125,282.6628112792969,286.3599548339844,284.34326171875,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.5583109855651855,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.212141594616696e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.700854570837691e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.165028364397585e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.700840018922464e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004601655236911,291.14019775390625,294.1499938964844,284.10333251953125,282.6628112792969,286.3599548339844,284.34326171875,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.5583109855651855,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.211039287038147e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.699693328002468e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.164170528994873e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.69967877608724e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.00046011043014,291.1386108398437,294.1499938964844,284.0666809082031,282.6445617675781,286.32037353515625,284.30963134765625,290.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580320835113525,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.211039287038147e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.699693328002468e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.164170528994873e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.69967877608724e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.00046011043014,291.1386108398437,294.1499938964844,284.0666809082031,282.6445617675781,286.32037353515625,284.30963134765625,290.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580320835113525,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.210243297275156e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.698855137685314e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.163551345001906e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.698840585770084e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004600706743076,291.1369934082031,294.1499938964844,284.0299987792969,282.627197265625,286.2808837890625,284.2757568359375,290.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602478504180908,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.210243297275156e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.698855137685314e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.163551345001906e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.698840585770084e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004600706743076,291.1369934082031,294.1499938964844,284.0299987792969,282.627197265625,286.2808837890625,284.2757568359375,290.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602478504180908,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.209728159476072e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.698311623651534e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,7.163149712141603e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.698297799332067e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0004600449465215,291.1353759765625,294.1499938964844,283.99334716796875,282.6106262207031,286.2414245605469,284.2416076660156,290.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624772548675537,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.209728159476072e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.698311623651534e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,7.163149712141603e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.698297799332067e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0004600449465215,291.1353759765625,294.1499938964844,283.99334716796875,282.6106262207031,286.2414245605469,284.2416076660156,290.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624772548675537,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.20956808840856e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.698143549030648e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.163025293266401e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.69812972471118e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004600369720719,291.1345520019531,294.1499938964844,283.9750061035156,282.6025695800781,286.2217102050781,284.22442626953125,290.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,-0.0066385120153427,60.0,-4.6359686851501465,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
