time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.209467680193484e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.69803732004948e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,7.162946712924168e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.698023495730013e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004600319371093,291.1337280273437,294.1499938964844,283.9566650390625,282.5946960449219,286.2020263671875,284.2071838378906,290.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.647193431854248,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.20943566597998e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.698003123048692e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.162921974668279e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.697990026324987e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004600303363986,291.132080078125,294.1499938964844,283.9200134277344,282.5793762207031,286.16265869140625,284.1724853515625,290.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669724464416504,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.20943566597998e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.698003123048692e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.162921974668279e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.697990026324987e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004600303363986,291.132080078125,294.1499938964844,283.9200134277344,282.5793762207031,286.16265869140625,284.1724853515625,290.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669724464416504,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.2096088337712e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.698185749584808e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.16305585228838e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.698171925265342e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004600389802362,291.1304016113281,294.1499938964844,283.8833312988281,282.56451416015625,286.12335205078125,284.13751220703125,290.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69235897064209,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.2096088337712e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.698185749584808e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.16305585228838e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.698171925265342e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004600389802362,291.1304016113281,294.1499938964844,283.8833312988281,282.56451416015625,286.12335205078125,284.13751220703125,290.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69235897064209,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.209961717715488e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.698557551018894e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,7.163330155890435e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.698543726699428e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004600566171575,291.12872314453125,294.1499938964844,283.8466796875,282.5500183105469,286.0841064453125,284.1023254394531,290.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.715085029602051,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.209961717715488e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.698557551018894e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,7.163330155890435e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.698543726699428e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004600566171575,291.12872314453125,294.1499938964844,283.8466796875,282.5500183105469,286.0841064453125,284.1023254394531,290.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.715085029602051,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.21047176234424e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.69909378909506e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,7.163726695580408e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.699080692371354e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.000460082112113,291.1270446777344,294.1499938964844,283.8099975585937,282.5357971191406,286.0448608398437,284.0668640136719,290.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73789119720459,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.21047176234424e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.69909378909506e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,7.163726695580408e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.699080692371354e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.000460082112113,291.1270446777344,294.1499938964844,283.8099975585937,282.5357971191406,286.0448608398437,284.0668640136719,290.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73789119720459,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.21077880775556e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.699416841613127e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.163965346990153e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.699403744889425e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004600974498316,291.1261901855469,294.1499938964844,283.7916564941406,282.5287780761719,286.0252685546875,284.0490417480469,290.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.749320983886719,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.211115684593096e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.6997719083447e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,7.164227281464264e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.699758811620995e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004601142718456,291.1253356933594,294.1499938964844,283.7733459472656,282.52178955078125,286.0057067871094,284.0311584472656,290.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760766506195068,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.211869473801926e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.700564987724648e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.164812996052206e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.70055189100094e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0004601519322022,291.1236267089844,294.1499938964844,283.7366638183594,282.50787353515625,285.966552734375,283.9952392578125,290.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.78369665145874,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.211869473801926e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.700564987724648e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.164812996052206e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.70055189100094e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0004601519322022,291.1236267089844,294.1499938964844,283.7366638183594,282.50787353515625,285.966552734375,283.9952392578125,290.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.78369665145874,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.212712029693648e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.701451926957816e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,7.165467832237482e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.701439557829872e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0004601940163411,291.1219177246094,294.1499938964844,283.70001220703125,282.4939270019531,285.9274597167969,283.9591064453125,290.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806674003601074,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.212712029693648e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.701451926957816e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,7.165467832237482e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.701439557829872e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0004601940163411,291.1219177246094,294.1499938964844,283.70001220703125,282.4939270019531,285.9274597167969,283.9591064453125,290.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806674003601074,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.21362079679966e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.702409442979842e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.166175055317581e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.702396346256136e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004602394183166,291.12017822265625,294.1499938964844,283.663330078125,282.4798889160156,285.8883972167969,283.9227905273437,290.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829686164855957,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.21362079679966e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.702409442979842e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.166175055317581e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.702396346256136e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004602394183166,291.12017822265625,294.1499938964844,283.663330078125,282.4798889160156,285.8883972167969,283.9227905273437,290.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829686164855957,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.21457540243864e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.7034135251306e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,7.166916475398466e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.703401156002656e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004602870903909,291.1184387207031,294.1499938964844,283.6266784667969,282.46563720703125,285.849365234375,283.8863220214844,290.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.85272216796875,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.21457540243864e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.7034135251306e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,7.166916475398466e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.703401156002656e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004602870903909,291.1184387207031,294.1499938964844,283.6266784667969,282.46563720703125,285.849365234375,283.8863220214844,290.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.85272216796875,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.215062891598792e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.7039264801424e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,7.167295552790165e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.703914111014456e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004603114211931,291.1175537109375,294.1499938964844,283.6083374023437,282.4584350585937,285.8298645019531,283.8680114746094,290.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.864245414733887,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.215553291141988e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.704443073133008e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.167676812969148e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.704430704005064e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004603359266184,291.1166687011719,294.1499938964844,283.5899963378906,282.4511413574219,285.8103942871094,283.84967041015625,290.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875770092010498,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.21653409022838e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.70547553151846e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.168439333327115e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.705463162390517e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.000460384908365,291.1148986816406,294.1499938964844,283.5533447265625,282.43621826171875,285.7714233398437,283.8128662109375,290.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898818492889404,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.21653409022838e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.70547553151846e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.168439333327115e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.705463162390517e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.000460384908365,291.1148986816406,294.1499938964844,283.5533447265625,282.43621826171875,285.7714233398437,283.8128662109375,290.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898818492889404,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.217496699420737e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.706489072414116e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,7.169188029365614e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.706476703286172e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.000460432987893,291.11309814453125,294.1499938964844,283.51666259765625,282.4208374023437,285.7325134277344,283.7759704589844,290.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921856880187988,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.217496699420737e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.706489072414116e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,7.169188029365614e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.706476703286172e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.000460432987893,291.11309814453125,294.1499938964844,283.51666259765625,282.4208374023437,285.7325134277344,283.7759704589844,290.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921856880187988,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.218420018441976e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.70746114035137e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,7.169905438786373e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.707449498819189e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004604791174642,291.1112976074219,294.1499938964844,283.4800109863281,282.4049072265625,285.6936340332031,283.73895263671875,290.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944872856140137,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.218420018441976e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.70746114035137e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,7.169905438786373e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.707449498819189e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004604791174642,291.1112976074219,294.1499938964844,283.4800109863281,282.4049072265625,285.6936340332031,283.73895263671875,290.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944872856140137,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.219282947015016e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.70836990745738e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.170577009674162e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.7083582659252e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.000460522249341,291.1094970703125,294.1499938964844,283.4433288574219,282.3883361816406,285.65478515625,283.7018737792969,290.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967854499816895,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.219282947015016e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.70836990745738e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.170577009674162e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.7083582659252e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.000460522249341,291.1094970703125,294.1499938964844,283.4433288574219,282.3883361816406,285.65478515625,283.7018737792969,290.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967854499816895,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.21968457987532e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.708792640594766e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,7.17088914825581e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.708780999062584e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004605423018801,291.10858154296875,294.1499938964844,283.42498779296875,282.3797607421875,285.6353759765625,283.6833190917969,290.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.97932767868042,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.22006365726702e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.709191363072024e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,7.171183824539185e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.70917972153984e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004605612484738,291.107666015625,294.1499938964844,283.4066772460937,282.3710021972656,285.6159973144531,283.66473388671875,290.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990787982940674,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.2207410489209e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.709904406918211e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,7.171710603870451e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.709893492981791e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0004605950671248,291.1058349609375,294.1499938964844,283.3699951171875,282.35284423828125,285.57720947265625,283.6275634765625,290.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013664722442627,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.2207410489209e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.709904406918211e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,7.171710603870451e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.709893492981791e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0004605950671248,291.1058349609375,294.1499938964844,283.3699951171875,282.35284423828125,285.57720947265625,283.6275634765625,290.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013664722442627,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.221291111316532e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.710483573144302e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,7.172137702582404e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.71047193161212e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004606225411407,291.1039733886719,294.1499938964844,283.3333435058594,282.333740234375,285.5384826660156,283.5903625488281,290.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036467552185059,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.221291111316532e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.710483573144302e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,7.172137702582404e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.71047193161212e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004606225411407,291.1039733886719,294.1499938964844,283.3333435058594,282.333740234375,285.5384826660156,283.5903625488281,290.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036467552185059,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.221689833793788e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.71090266830288e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,7.172447658376768e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.710891754366456e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0004606424481607,291.10211181640625,294.1499938964844,283.2966613769531,282.31365966796875,285.499755859375,283.5531921386719,290.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059183597564697,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.221689833793788e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.71090266830288e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,7.172447658376768e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.710891754366456e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0004606424481607,291.10211181640625,294.1499938964844,283.2966613769531,282.31365966796875,285.499755859375,283.5531921386719,290.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059183597564697,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.22191102290526e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.711135498946533e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.172619370976463e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.711124585010111e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004606535076163,291.1002502441406,294.1499938964844,283.260009765625,282.29248046875,285.4610900878906,283.5160217285156,290.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0817975997924805,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.22191102290526e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.711135498946533e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.172619370976463e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.711124585010111e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004606535076163,291.1002502441406,294.1499938964844,283.260009765625,282.29248046875,285.4610900878906,283.5160217285156,290.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0817975997924805,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
