time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.671795123722404e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,7.143559923861176e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.671788575360551e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0004587877483572,291.0155639648437,294.1499938964844,281.7933349609375,280.9803771972656,283.93975830078125,282.0948791503906,290.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665932264170806e-09,0.0009786374866962,-0.0078719547018408,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.942211151123047,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.671795123722404e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,7.143559923861176e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.671788575360551e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0004587877483572,291.0155639648437,294.1499938964844,281.7933349609375,280.9803771972656,283.93975830078125,282.0948791503906,290.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665932264170806e-09,0.0009786374866962,-0.0078719547018408,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.942211151123047,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,9.18799269129522e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.675410547060892e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,7.14622947270982e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,9.67540399869904e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0004589592281263,291.014404296875,294.1499938964844,281.7749938964844,280.96923828125,283.9209899902344,282.0761413574219,290.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409343252158692e-09,0.0009790030308067,-0.0079839685931801,0.0,0.0,0.0,-0.0065029696561396,60.0,-5.955198287963867,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,9.191680874209852e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.679294453235344e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,7.149098382797092e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,9.67928790487349e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0004591434844769,291.0132141113281,294.1499938964844,281.75665283203125,280.9582214355469,283.9022216796875,282.05712890625,290.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552725125536203e-09,0.0009793956996873,-0.0081043131649494,0.0,0.0,0.0,-0.0065257386304438,60.0,-5.96835994720459,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,9.199776832247152e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.687819692771882e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.687813144410028e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0004595478822011,291.0108337402344,294.1499938964844,281.7200012207031,280.9364929199219,283.8646545410156,282.01824951171875,290.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084093858658e-09,0.0009802577551454,-0.0083684604614973,0.0,0.0,0.0,-0.0065757152624428,60.0,-5.995179176330566,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,9.199776832247152e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.687819692771882e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.687813144410028e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0004595478822011,291.0108337402344,294.1499938964844,281.7200012207031,280.9364929199219,283.8646545410156,282.01824951171875,290.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084093858658e-09,0.0009802577551454,-0.0083684604614973,0.0,0.0,0.0,-0.0065757152624428,60.0,-5.995179176330566,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.697261702967808e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0004599960811901,291.0084228515625,294.1499938964844,281.6833190917969,280.91510009765625,283.8270568847656,281.9782409667969,290.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667823600395081e-09,0.0009812132921069,-0.008661238476634,0.0,0.0,0.0,-0.0066311093978583,60.0,-6.022644519805908,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.697261702967808e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0004599960811901,291.0084228515625,294.1499938964844,281.6833190917969,280.91510009765625,283.8270568847656,281.9782409667969,290.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667823600395081e-09,0.0009812132921069,-0.008661238476634,0.0,0.0,0.0,-0.0066311093978583,60.0,-6.022644519805908,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,9.707530261948703e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,7.169953460106626e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,9.707524441182612e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0004604829009622,291.0060119628906,294.1499938964844,281.64666748046875,280.8939514160156,283.7894592285156,281.9371643066406,290.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.050687789916992,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,9.707530261948703e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,7.169953460106626e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,9.707524441182612e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0004604829009622,291.0060119628906,294.1499938964844,281.64666748046875,280.8939514160156,283.7894592285156,281.9371643066406,290.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.050687789916992,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,9.223842062056065e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,9.713161853142084e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,7.174112397478893e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,9.71315530478023e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0004607500159181,291.0047607421875,294.1499938964844,281.6275939941406,280.88299560546875,283.7698974609375,281.9153747558594,290.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824480161,3.855793462292922e-09,0.0009828206384554,-0.0091537497937679,0.0,0.0,0.0,-0.0067242942750453,60.0,-6.065487384796143,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.228902490576728e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,9.718490036902948e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,7.178047962952405e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.718484216136858e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0004610027826856,291.00360107421875,294.1499938964844,281.6099853515625,280.8729248046875,283.7518310546875,281.8950500488281,290.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918817270687214e-09,0.0009833595249801,-0.0093188807368278,0.0,0.0,0.0,-0.0067555378191173,60.0,-6.0792412757873535,-0.0,-6.593073464955523e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,9.234325989382342e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,9.724201663630085e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.182266563177109e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.72419511526823e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0004612736811395,291.0023803710937,294.1499938964844,281.5916748046875,280.8624572753906,283.7330017089844,281.8736572265625,290.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986363683594618e-09,0.000983937177807,-0.009495859965682,0.0,0.0,0.0,-0.0067890235222876,60.0,-6.093696117401123,-0.0,-6.600821933488987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,9.23985498957336e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,9.730023157317191e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,7.18656592653133e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,9.73001660895534e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0004615498473867,291.00115966796875,294.1499938964844,281.5733337402344,280.8519592285156,283.71417236328125,281.85205078125,290.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.05522060376029e-09,0.0009845258900895,-0.0096762729808688,0.0,0.0,0.0,-0.0068231588229537,60.0,-6.108242034912109,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,9.25121348700486e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.741984831634908e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.195401121862233e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,9.741978283273056e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0004621172556653,290.99871826171875,294.1499938964844,281.5366516113281,280.8309326171875,283.6764831542969,281.80828857421875,290.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.196694547431434e-09,0.0009857356781139,-0.0100469477474689,0.0,0.0,0.0,-0.0068932939320802,60.0,-6.137584209442139,-0.0,-6.624978254876623e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,9.25121348700486e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.741984831634908e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.195401121862233e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,9.741978283273056e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0004621172556653,290.99871826171875,294.1499938964844,281.5366516113281,280.8309326171875,283.6764831542969,281.80828857421875,290.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.196694547431434e-09,0.0009857356781139,-0.0100469477474689,0.0,0.0,0.0,-0.0068932939320802,60.0,-6.137584209442139,-0.0,-6.624978254876623e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.262844832846896e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,9.754226630320773e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004626982845366,290.9962463378906,294.1499938964844,281.5,280.80975341796875,283.6387634277344,281.763916015625,290.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415626649334635e-09,0.0009869744535535,-0.0104265101253986,0.0,0.0,0.0,-0.0069651110097765,60.0,-6.167203426361084,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.262844832846896e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,9.754226630320773e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004626982845366,290.9962463378906,294.1499938964844,281.5,280.80975341796875,283.6387634277344,281.763916015625,290.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415626649334635e-09,0.0009869744535535,-0.0104265101253986,0.0,0.0,0.0,-0.0069651110097765,60.0,-6.167203426361084,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,9.27459986996837e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,7.213589560706168e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.76660448941402e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.000463285454316,290.9937438964844,294.1499938964844,281.4633483886719,280.7882995605469,283.6010131835937,281.7191162109375,290.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.487965110655523e-09,0.0009882263839244,-0.0108100902289152,0.0,0.0,0.0,-0.0070376894436776,60.0,-6.196999549865723,-0.0,-6.658503792777992e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,9.27459986996837e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,7.213589560706168e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.76660448941402e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.000463285454316,290.9937438964844,294.1499938964844,281.4633483886719,280.7882995605469,283.6010131835937,281.7191162109375,290.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.487965110655523e-09,0.0009882263839244,-0.0108100902289152,0.0,0.0,0.0,-0.0070376894436776,60.0,-6.196999549865723,-0.0,-6.658503792777992e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.286336717195808e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,9.778970706975088e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,7.222718704724684e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.778964886208996e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0004638717509806,290.9912414550781,294.1499938964844,281.4266662597656,280.7665100097656,283.563232421875,281.674072265625,290.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634155281735275e-09,0.0009894764516502,-0.0111931068822741,0.0,0.0,0.0,-0.0071101621724665,60.0,-6.226875305175781,-0.0,-6.675362129726636e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.286336717195808e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,9.778970706975088e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,7.222718704724684e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.778964886208996e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0004638717509806,290.9912414550781,294.1499938964844,281.4266662597656,280.7665100097656,283.563232421875,281.674072265625,290.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634155281735275e-09,0.0009894764516502,-0.0111931068822741,0.0,0.0,0.0,-0.0071101621724665,60.0,-6.226875305175781,-0.0,-6.675362129726636e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.292150934925304e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.78509269771166e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,7.227239984786138e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,9.78508687694557e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0004641621490009,290.989990234375,294.1499938964844,281.4083251953125,280.75543212890625,283.5443115234375,281.6514892578125,290.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706565359668957e-09,0.000990095664747,-0.0113828191533684,0.0,0.0,0.0,-0.0071460590697824,60.0,-6.241813659667969,-0.0,-6.683720243927382e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.297896031057462e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.791142656467856e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,7.23170887795277e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,9.791136835701764e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.000464449141873,290.9887084960937,294.1499938964844,281.3900146484375,280.7442321777344,283.5254211425781,281.62890625,290.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.7781218981413084e-09,0.0009907075436785,-0.0115702943876385,0.0,0.0,0.0,-0.0071815326809883,60.0,-6.256731986999512,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.309106826549396e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,9.802947897696868e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,7.240428385557607e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,9.802942076930776e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.0004650091577786,290.9861755371094,294.1499938964844,281.35333251953125,280.7214050292969,283.4875793457031,281.58380126953125,290.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917753315680784e-09,0.0009919016156345,-0.0119361188262701,0.0,0.0,0.0,-0.0072507541626691,60.0,-6.28645658493042,-0.0,-6.708127386900743e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.309106826549396e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,9.802947897696868e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,7.240428385557607e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,9.802942076930776e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.0004650091577786,290.9861755371094,294.1499938964844,281.35333251953125,280.7214050292969,283.4875793457031,281.58380126953125,290.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917753315680784e-09,0.0009919016156345,-0.0119361188262701,0.0,0.0,0.0,-0.0072507541626691,60.0,-6.28645658493042,-0.0,-6.708127386900743e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,9.814252553042024e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,9.814246732275932e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0004655453958548,290.9836120605469,294.1499938964844,281.3166809082031,280.6979675292969,283.4497375488281,281.53887939453125,290.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.0514579186256015e-09,0.0009930449305102,-0.0122864115983247,0.0,0.0,0.0,-0.0073170377872884,60.0,-6.315948486328125,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,9.814252553042024e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,9.814246732275932e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0004655453958548,290.9836120605469,294.1499938964844,281.3166809082031,280.6979675292969,283.4497375488281,281.53887939453125,290.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.0514579186256015e-09,0.0009930449305102,-0.0122864115983247,0.0,0.0,0.0,-0.0073170377872884,60.0,-6.315948486328125,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.32992552407086e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.824870357988402e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,7.25662030163221e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,9.824865264818072e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0004660490667447,290.9810485839844,294.1499938964844,281.2799987792969,280.6737365722656,283.411865234375,281.4942626953125,290.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941239841282,5.177040574011471e-09,0.000994118861854,-0.0126154208555817,0.0,0.0,0.0,-0.0073792948387563,60.0,-6.345102787017822,-0.0,-6.738153501828492e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.32992552407086e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.824870357988402e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,7.25662030163221e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,9.824865264818072e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0004660490667447,290.9810485839844,294.1499938964844,281.2799987792969,280.6737365722656,283.411865234375,281.4942626953125,290.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941239841282,5.177040574011471e-09,0.000994118861854,-0.0126154208555817,0.0,0.0,0.0,-0.0073792948387563,60.0,-6.345102787017822,-0.0,-6.738153501828492e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.335595677839592e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,9.830842463998124e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,7.261030259542167e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,9.830836643232033e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0004663323343265,290.9794921875,294.1499938964844,281.25799560546875,280.6588134765625,283.3891296386719,281.4677124023437,290.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947280632331,5.247665857410766e-09,0.0009947228245437,-0.0128004485741257,0.0,0.0,0.0,-0.0074143065139651,60.0,-6.362365245819092,-0.0,-6.7463439279436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,9.339206735603511e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.834644879447296e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,7.263838779181242e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.834639058681204e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0004665126907639,290.9784851074219,294.1499938964844,281.24334716796875,280.6487121582031,283.3739624023437,281.4501037597656,290.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951125830411,5.292636107157023e-09,0.0009951073443517,-0.0129182627424597,0.0,0.0,0.0,-0.0074366005137562,60.0,-6.373779773712158,-0.0,-6.751561443252285e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.343501005787402e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.839166887104513e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,7.267179171321914e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,9.83916106633842e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0004667272150982,290.9771728515625,294.1499938964844,281.2250061035156,280.6358337402344,283.3550109863281,281.4281921386719,290.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955699788406,5.346117326610056e-09,0.0009955646237358,-0.0130583737045526,0.0,0.0,0.0,-0.0074631134048104,60.0,-6.387913227081299,-0.0,-6.757769455134621e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,9.347540617454796e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.84341968433e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,7.270320202223957e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,9.843414591159672e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0004669289628509,290.9758605957031,294.1499938964844,281.2066650390625,280.6227111816406,283.3360595703125,281.4064636230469,290.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960002498701,5.3964193114097725e-09,0.0009959947783499,-0.0131901549175381,0.0,0.0,0.0,-0.0074880504980683,60.0,-6.401894092559815,-0.0,-6.763610826965305e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,9.354772919323295e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.851036156760527e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,7.275945245055482e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,9.851030335994436e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0004672902578022,290.9732666015625,294.1499938964844,281.1700134277344,280.595703125,283.29815673828125,281.3633728027344,290.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967704536393,5.486485044059464e-09,0.0009967649821192,-0.0134261073544621,0.0,0.0,0.0,-0.0075326999649405,60.0,-6.429342269897461,-0.0,-6.77407570037758e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,9.354772919323295e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.851036156760527e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,7.275945245055482e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,9.851030335994436e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0004672902578022,290.9732666015625,294.1499938964844,281.1700134277344,280.595703125,283.29815673828125,281.3633728027344,290.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967704536393,5.486485044059464e-09,0.0009967649821192,-0.0134261073544621,0.0,0.0,0.0,-0.0075326999649405,60.0,-6.429342269897461,-0.0,-6.77407570037758e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,9.360783587908372e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.857365512289108e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,7.280620047822595e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,9.857359691523015e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0004675904929172,290.9706115722656,294.1499938964844,281.1333312988281,280.56756591796875,283.26025390625,281.3208923339844,290.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410621494,5.5613278426847054e-09,0.0009974050335586,-0.0136221768334507,0.0,0.0,0.0,-0.0075698029249906,60.0,-6.456036567687988,-0.0,-6.78277842780517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,9.360783587908372e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.857365512289108e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,7.280620047822595e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,9.857359691523015e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0004675904929172,290.9706115722656,294.1499938964844,281.1333312988281,280.56756591796875,283.26025390625,281.3208923339844,290.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410621494,5.5613278426847054e-09,0.0009974050335586,-0.0136221768334507,0.0,0.0,0.0,-0.0075698029249906,60.0,-6.456036567687988,-0.0,-6.78277842780517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.365408914163707e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.86223603831604e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,7.284218008862808e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,9.862230945145713e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0004678215482272,290.9679870605469,294.1499938964844,281.0966796875,280.5382385253906,283.2223205566406,281.279052734375,290.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979031747207,5.618915555061221e-09,0.0009978975867852,-0.0137730417773127,0.0,0.0,0.0,-0.0075983521528542,60.0,-6.481832504272461,-0.0,-6.789478135260651e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
