time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.035858238348736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.51519687077962e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0004513598105404,290.9130249023437,294.1499938964844,280.5675048828125,280.0321044921875,282.49639892578125,280.7562866210937,290.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123322594234872e-09,0.0009627818362787,-0.0030131521634757,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559867858886719,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.035858238348736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.51519687077962e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0004513598105404,290.9130249023437,294.1499938964844,280.5675048828125,280.0321044921875,282.49639892578125,280.7562866210937,290.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123322594234872e-09,0.0009627818362787,-0.0030131521634757,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559867858886719,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.497445716988297e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0004505177785176,290.91021728515625,294.1499938964844,280.5521545410156,280.0170593261719,282.46343994140625,280.7504272460937,290.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022928291306355e-09,0.0009609856642782,-0.0024627572856843,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.554065227508545,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.497445716988297e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0004505177785176,290.91021728515625,294.1499938964844,280.5521545410156,280.0170593261719,282.46343994140625,280.7504272460937,290.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022928291306355e-09,0.0009609856642782,-0.0024627572856843,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.554065227508545,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.011332440422848e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.48937376961112e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,7.008822285570204e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,9.489370131632312e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0004501346847973,290.9088134765625,294.1499938964844,280.5446472167969,280.0096740722656,282.4471130371094,280.74810791015625,290.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.20673016024142e-09,0.000960168428719,-0.002212340477854,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551590919494629,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.48172964854166e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,7.003176142461598e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.481726010562852e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,0.0004497720801737,290.9073791503906,294.1499938964844,280.5372009277344,280.0024108886719,282.4308166503906,280.74609375,290.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622714715078,1.119158876683457e-09,0.0009622703655622,-0.001980013679713,0.0,0.0,0.0,-0.005381956230849,60.0,-6.551559925079346,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,4.599476233124733e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,4.8434736527269706e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,3.5773744457401335e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,4.8434714699396864e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0002297533501405,290.905517578125,294.1499938964844,280.52252197265625,279.9880065917969,282.4031066894531,280.7427062988281,290.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138180662877,8.370632520460216e-10,0.0007138171931728,-0.001486834953539,0.0,0.0,0.0,-0.0039865667931735,60.0,-5.641602516174316,-0.0,-1.637545743449209e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,4.599476233124733e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,4.8434736527269706e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,3.5773744457401335e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,4.8434714699396864e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0002297533501405,290.905517578125,294.1499938964844,280.52252197265625,279.9880065917969,282.4031066894531,280.7427062988281,290.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138180662877,8.370632520460216e-10,0.0007138171931728,-0.001486834953539,0.0,0.0,0.0,-0.0039865667931735,60.0,-5.641602516174316,-0.0,-1.637545743449209e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,4.3600230128504336e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,4.591317701851949e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,3.3911328500835225e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,4.5913158828625455e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,0.0002177921851398,290.90643310546875,294.1499938964844,280.5080261230469,279.97381591796875,282.3908996582031,280.7430419921875,290.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090069293,5.80798853455633e-10,0.0004643084248527,-0.0010626213625073,0.0,0.0,0.0,-0.0026153656654059,60.0,-3.9448225498199454,-0.0,-1.4714792939685141e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,4.3600230128504336e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,4.591317701851949e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,3.3911328500835225e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,4.5913158828625455e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,0.0002177921851398,290.90643310546875,294.1499938964844,280.5080261230469,279.97381591796875,282.3908996582031,280.7430419921875,290.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090069293,5.80798853455633e-10,0.0004643084248527,-0.0010626213625073,0.0,0.0,0.0,-0.0026153656654059,60.0,-3.9448225498199454,-0.0,-1.4714792939685141e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,3.076968278037384e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,3.240198202547617e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,2.3932003387017176e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,3.2401967473560944e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,0.0001537009375169,290.9082336425781,294.1499938964844,280.4935913085937,279.9596862792969,282.3865661621094,280.747314453125,290.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206667897757,4.0286504687792046e-10,0.000320666382322,-0.0007384726777672,0.0,0.0,0.0,-0.00180732505396,60.0,-2.7615058422088623,-0.0,-7.328626150382433e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,3.076968278037384e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,3.240198202547617e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,2.3932003387017176e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,3.2401967473560944e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,0.0001537009375169,290.9082336425781,294.1499938964844,280.4935913085937,279.9596862792969,282.3865661621094,280.747314453125,290.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206667897757,4.0286504687792046e-10,0.000320666382322,-0.0007384726777672,0.0,0.0,0.0,-0.00180732505396,60.0,-2.7615058422088623,-0.0,-7.328626150382433e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.1477702830452472e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,2.2617072318098508e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,1.670489837124478e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,2.261706322315149e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001072855666279,290.9100341796875,294.1499938964844,280.4814758300781,279.9477844238281,282.38690185546875,280.7554016113281,290.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.862339532061497e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0088727474212646,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,2.0016619600937705e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.1078480131109245e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.5568499293294735e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,2.1078471036162227e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.998715540859848e-05,290.9103698730469,294.1499938964844,280.4791564941406,279.94549560546875,282.3870849609375,280.7569274902344,290.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822555722,2.6676208464415646e-10,0.0002132819936377,-0.0004880402120761,0.0,0.0,0.0,-0.0012013581581413,60.0,-1.882990837097168,-0.0,-3.101401135907622e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,1.5886742403381504e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,1.6729518392821774e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2356369552435352e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.672951111686416e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,7.935756730148569e-05,290.91119384765625,294.1499938964844,280.47186279296875,279.9383850097656,282.38775634765625,280.7611999511719,290.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5282495021820068,-0.0,-1.953647466024222e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,1.238041204487672e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.3037179087405091e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.62921967584407e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,1.3037173630436882e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,6.184272206155583e-05,290.9117736816406,294.1499938964844,280.4645690917969,279.93121337890625,282.3883361816406,280.7644958496094,290.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168077316,1.6499442090367467e-10,0.0001319166331086,-0.0003018566058017,0.0,0.0,0.0,-0.0007430495461449,60.0,-1.2216986417770386,-0.0,-1.1864423887786302e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,7.034810096229194e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.407998964481521e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.471525128086796e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.407995781250065e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.514033232931979e-05,290.91241455078125,294.1499938964844,280.4497375488281,279.91668701171875,282.3890686035156,280.7682800292969,290.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.495807221857831e-05,9.375344944828612e-11,7.495797763112932e-05,-0.0001715215330477,0.0,0.0,0.0,-0.0004222172428853,60.0,-0.7365186214447021,-0.0,-3.8307268468429356e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,7.034810096229194e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.407998964481521e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.471525128086796e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.407995781250065e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.514033232931979e-05,290.91241455078125,294.1499938964844,280.4497375488281,279.91668701171875,282.3890686035156,280.7682800292969,290.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.495807221857831e-05,9.375344944828612e-11,7.495797763112932e-05,-0.0001715215330477,0.0,0.0,0.0,-0.0004222172428853,60.0,-0.7365186214447021,-0.0,-3.8307268468429356e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,3.562542360668885e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,3.7515314943448175e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.770869514279184e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.75152990272909e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,1.7795637177187018e-05,290.9126281738281,294.1499938964844,280.4345703125,279.9018249511719,282.38934326171875,280.76953125,290.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960158806527033e-05,4.747846560348989e-11,3.796011151280254e-05,-8.686157525517046e-05,0.0,0.0,0.0,-0.0002138186100637,60.0,-0.4097083806991577,-0.0,-9.824185215334679e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,3.562542360668885e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,3.7515314943448175e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.770869514279184e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.75152990272909e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,1.7795637177187018e-05,290.9126281738281,294.1499938964844,280.4345703125,279.9018249511719,282.38934326171875,280.76953125,290.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960158806527033e-05,4.747846560348989e-11,3.796011151280254e-05,-8.686157525517046e-05,0.0,0.0,0.0,-0.0002138186100637,60.0,-0.4097083806991577,-0.0,-9.824185215334679e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.5453613286808832e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.627341134735616e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,1.2019490895909255e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.6273404526145896e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.719399945926853e-06,290.9125671386719,294.1499938964844,280.4189453125,279.88653564453125,282.38934326171875,280.7698059082031,290.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466412489535287e-05,2.0595275485035813e-11,1.6466392480651848e-05,-3.767891394090839e-05,0.0,0.0,0.0,-9.275053162127732e-05,60.0,-0.1981387585401535,-0.0,-1.8485728572881212e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.5453613286808832e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.627341134735616e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,1.2019490895909255e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.6273404526145896e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.719399945926853e-06,290.9125671386719,294.1499938964844,280.4189453125,279.88653564453125,282.38934326171875,280.7698059082031,290.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466412489535287e-05,2.0595275485035813e-11,1.6466392480651848e-05,-3.767891394090839e-05,0.0,0.0,0.0,-9.275053162127732e-05,60.0,-0.1981387585401535,-0.0,-1.8485728572881212e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,5.112175927024509e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,5.383371330935915e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,3.976141442763037e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,5.38336962563335e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.553637841629097e-06,290.9125366210937,294.1499938964844,280.4028015136719,279.8706970214844,282.3893127441406,280.7698059082031,290.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.447298008220969e-06,6.813134691835421e-12,5.4472911870107055e-06,-1.2464610335882751e-05,0.0,0.0,0.0,-3.068303340114653e-05,60.0,-0.0827424973249435,-0.0,-2.022963610862072e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,5.112175927024509e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,5.383371330935915e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,3.976141442763037e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,5.38336962563335e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.553637841629097e-06,290.9125366210937,294.1499938964844,280.4028015136719,279.8706970214844,282.3893127441406,280.7698059082031,290.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.447298008220969e-06,6.813134691835421e-12,5.4472911870107055e-06,-1.2464610335882751e-05,0.0,0.0,0.0,-3.068303340114653e-05,60.0,-0.0827424973249435,-0.0,-2.022963610862072e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,2.563668886068627e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,2.6996687552127696e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.993966805002856e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.6996676183443924e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2806056020053802e-06,290.9125366210937,294.1499938964844,280.3944702148437,279.862548828125,282.3893127441406,280.7698059082031,290.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.731706899794517e-06,3.4166736280483168e-12,2.731703489189385e-06,-6.250757905945648e-06,0.0,0.0,0.0,-1.538691867608577e-05,60.0,-0.0496437847614288,-0.0,-5.087451727253667e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.0545039685894153e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,1.1104442876330722e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,8.201706691579602e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,1.1104437902531573e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,5.267465326141973e-07,290.9125366210937,294.1499938964844,280.385986328125,279.8542175292969,282.3893127441406,280.7698059082031,290.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1235275678700418e-06,1.4052784543666652e-12,1.1235260899411514e-06,-2.570942569946056e-06,0.0,0.0,0.0,-6.328511517494917e-06,60.0,-0.0275366511195898,-0.0,-8.607418028111145e-14,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,6.880203073933444e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,7.245190669635804e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,5.3512749786932545e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,7.245187561011335e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,3.4368039081300594e-08,290.9125366210937,294.1499938964844,280.3684387207031,279.8370056152344,282.3893127441406,280.7698059082031,290.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.331368578888944e-08,9.170812845021513e-14,7.331359341833378e-08,-1.6775561562099028e-07,0.0,0.0,0.0,-4.129542503505945e-07,60.0,-0.0064626978710293,-0.0,-3.664198355373099e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,6.880203073933444e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,7.245190669635804e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,5.3512749786932545e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,7.245187561011335e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,3.4368039081300594e-08,290.9125366210937,294.1499938964844,280.3684387207031,279.8370056152344,282.3893127441406,280.7698059082031,290.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.331368578888944e-08,9.170812845021513e-14,7.331359341833378e-08,-1.6775561562099028e-07,0.0,0.0,0.0,-4.129542503505945e-07,60.0,-0.0064626978710293,-0.0,-3.664198355373099e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.4987442398251003e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,-1.578250974354489e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-1.1656912102253614e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.5782503082206743e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,-7.486537612066968e-09,290.9125366210937,294.1499938964844,280.3500061035156,279.8189392089844,282.3893127441406,280.7698059082031,290.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.5970940125953348e-08,-1.996248286573361e-14,-1.5970920586028114e-08,3.6543855941317815e-08,0.0,0.0,0.0,8.995993994176389e-08,60.0,-0.0010576616041362,-0.0,-1.7387273610138088e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.4987442398251003e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,-1.578250974354489e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-1.1656912102253614e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.5782503082206743e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,-7.486537612066968e-09,290.9125366210937,294.1499938964844,280.3500061035156,279.8189392089844,282.3893127441406,280.7698059082031,290.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.5970940125953348e-08,-1.996248286573361e-14,-1.5970920586028114e-08,3.6543855941317815e-08,0.0,0.0,0.0,8.995993994176389e-08,60.0,-0.0010576616041362,-0.0,-1.7387273610138088e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,2.558457189594937e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,2.6941805991026484e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913361042165e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694179514900475e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,1.2780023350353333e-12,290.9125366210937,294.1499938964844,280.3307189941406,279.800048828125,282.3893127441406,280.7698059082031,290.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1781963174994827e-14,1.3449704470025401e-17,1.1768513138825376e-14,-2.28854825715108e-12,0.0,0.0,0.0,0.0,60.0,-6.753198249498382e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,2.558457189594937e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,2.6941805991026484e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913361042165e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694179514900475e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,1.2780023350353333e-12,290.9125366210937,294.1499938964844,280.3307189941406,279.800048828125,282.3893127441406,280.7698059082031,290.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1781963174994827e-14,1.3449704470025401e-17,1.1768513138825376e-14,-2.28854825715108e-12,0.0,0.0,0.0,0.0,60.0,-6.753198249498382e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,280.3123474121094,279.78204345703125,282.3893127441406,280.7698059082031,290.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.2831291009190957e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,0.0001382476038997,-0.0,-8.562649960799595e-38,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,280.31072998046875,279.78045654296875,282.3893127441406,280.7698059082031,290.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.2831291009190957e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,0.0001471866416977,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,280.30047607421875,279.7704162597656,282.3893127441406,280.7698059082031,290.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.2831291009190957e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,0.0001670719793764,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,280.29010009765625,279.76025390625,282.3893127441406,280.7698059082031,290.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.2831291009190957e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,0.0001726262562442,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,280.2689514160156,279.7395324707031,282.3893127441406,280.7698059082031,290.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.2831291009190957e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,0.0001682777219684,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,280.2689514160156,279.7395324707031,282.3893127441406,280.7698059082031,290.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.2831291009190957e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,0.0001682777219684,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,280.24737548828125,279.7183837890625,282.3893127441406,280.7698059082031,290.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.2831291009190957e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,0.0001573675981489,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
