time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029760,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,282.8451538085937,282.26483154296875,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.283129514509402e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,8.008685625782165e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,282.9852600097656,282.3919982910156,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.283129514509402e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,7.432570470200518e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,282.9852600097656,282.3919982910156,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.283129514509402e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,7.432570470200518e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,283.1238098144531,282.5157775878906,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.283129514509402e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,6.908829419671747e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,283.1238098144531,282.5157775878906,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.283129514509402e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,6.908829419671747e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,283.260009765625,282.6353454589844,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.283129514509402e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,6.241628369707541e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,283.260009765625,282.6353454589844,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.283129514509402e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,6.241628369707541e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,283.3930358886719,282.74981689453125,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.283129514509402e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,5.86134696334284e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,283.3930358886719,282.74981689453125,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.283129514509402e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,5.86134696334284e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,283.4581604003906,282.8048400878906,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.283129514509402e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,5.688284687721534e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,283.52215576171875,282.8582458496094,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.283129514509402e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,5.492450938504589e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,283.6465759277344,282.95977783203125,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.283129514509402e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,5.121277979469596e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,283.6465759277344,282.95977783203125,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.283129514509402e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,5.121277979469596e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,2.558457189594937e-13,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,2.6941805991026484e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913361042165e-13,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694179514900475e-13,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,1.2780023350353333e-12,290.9125366210937,294.1499938964844,283.7654724121094,283.05352783203125,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1781963174994827e-14,1.3449707778747853e-17,1.1768513138825376e-14,-2.28854825715108e-12,0.0,0.0,0.0,0.0,60.0,4.7273331915675953e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,2.558457189594937e-13,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,2.6941805991026484e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913361042165e-13,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694179514900475e-13,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,1.2780023350353333e-12,290.9125366210937,294.1499938964844,283.7654724121094,283.05352783203125,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1781963174994827e-14,1.3449707778747853e-17,1.1768513138825376e-14,-2.28854825715108e-12,0.0,0.0,0.0,0.0,60.0,4.7273331915675953e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-2.558457189594937e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,-2.6941805991026484e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-1.989913361042165e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694179514900475e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,-1.2780023350353333e-12,290.9125366210937,294.1499938964844,283.8780822753906,283.1386108398437,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.230963573260746e-13,1.2212881684259577e-17,1.2308414649910698e-13,1.074405104814491e-12,0.0,0.0,0.0,0.0,60.0,4.4472457716437936e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-2.558457189594937e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,-2.6941805991026484e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-1.989913361042165e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694179514900475e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,-1.2780023350353333e-12,290.9125366210937,294.1499938964844,283.8780822753906,283.1386108398437,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.230963573260746e-13,1.2212881684259577e-17,1.2308414649910698e-13,1.074405104814491e-12,0.0,0.0,0.0,0.0,60.0,4.4472457716437936e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,5.116914379189874e-13,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,5.388361198205297e-13,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,3.979826722084329e-13,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,5.38835902980095e-13,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,2.5560046700706666e-12,290.9125366210937,294.1499938964844,283.983642578125,283.21417236328125,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,2.6993813000836253e-12,1.140838815436704e-17,-2.6993927926266537e-12,3.66955868903035e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8620218134610695e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,5.116914379189874e-13,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,5.388361198205297e-13,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,3.979826722084329e-13,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,5.38835902980095e-13,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,2.5560046700706666e-12,290.9125366210937,294.1499938964844,283.983642578125,283.21417236328125,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,2.6993813000836253e-12,1.140838815436704e-17,-2.6993927926266537e-12,3.66955868903035e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8620218134610695e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-2.558457189594937e-13,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,-2.6941805991026484e-13,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-1.989913361042165e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694179514900475e-13,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,-1.2780023350353333e-12,290.9125366210937,294.1499938964844,284.03350830078125,283.2480773925781,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.230963573260746e-13,1.2212881684259577e-17,1.2308414649910698e-13,1.074405104814491e-12,0.0,0.0,0.0,0.0,60.0,3.7982619716103734e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,2.558457189594937e-13,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,2.6941805991026484e-13,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913361042165e-13,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694179514900475e-13,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,1.2780023350353333e-12,290.9125366210937,294.1499938964844,284.0813293457031,283.279296875,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1781963174994827e-14,1.3449707778747853e-17,1.1768513138825376e-14,-2.28854825715108e-12,0.0,0.0,0.0,0.0,60.0,3.75044209022235e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,284.1703796386719,283.3331298828125,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.2831294317913409e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,3.5568856304735164e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0,290.9125366210937,294.1499938964844,284.1703796386719,283.3331298828125,282.3893127441406,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.743916406218299e-14,1.2831294317913409e-17,6.742632981896618e-14,-6.070715761682943e-13,0.0,0.0,0.0,0.0,60.0,3.5568856304735164e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.050000000745058,3.99119313987395e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.050000000745058,4.2029216912320415e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.050000000745058,3.1042647619106134e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.0,0.050000000745058,4.2029199565085656e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.050000000745058,1.9936836903600147e-10,290.9125366210937,291.1499938964844,284.25,283.3747863769531,282.3893127441406,280.7698059082031,290.39703369140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2688791390688147e-10,5.454999118227285e-16,4.2688738655094477e-10,-9.741822903919222e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.08189974779816e-07,-0.0,-1.2330536629877199e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.050000000745058,3.99119313987395e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.050000000745058,4.2029216912320415e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.050000000745058,3.1042647619106134e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.0,0.050000000745058,4.2029199565085656e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.050000000745058,1.9936836903600147e-10,290.9125366210937,291.1499938964844,284.25,283.3747863769531,282.3893127441406,280.7698059082031,290.39703369140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2688791390688147e-10,5.454999118227285e-16,4.2688738655094477e-10,-9.741822903919222e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.08189974779816e-07,-0.0,-1.2330536629877199e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097412109375,0.6341403722763062,0.050000000745058,0.0408408716320991,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.6341403722763062,0.050000000745058,0.0430074110627174,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100769042969,0.6341403722763062,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.6341403722763062,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.6341403722763062,0.050000000745058,0.2040086090564727,290.5503845214844,291.1499938964844,284.2872619628906,283.3920288085937,292.3717956542969,294.08404541015625,290.4413757324219,1.0,0.1097140461206436,0.0114838629961013,0.0114838629961013,1.0,1.0,-0.4354486167430877,8.595416716161708e-07,0.4354477524757385,-0.1328200846910476,0.0,0.0,0.0,10.17590618133545,60.0,381.8091125488281,-0.0,12.278898239135742,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175231933594,0.6313424110412598,0.050000000745058,0.0452361702919006,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175231933594,0.6313424110412598,0.050000000745058,0.0476358644664287,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175537109375,0.6313424110412598,0.050000000745058,0.0351836867630481,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175231933594,0.6313424110412598,0.050000000745058,0.0476358644664287,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175231933594,0.6313424110412598,0.050000000745058,0.2259640395641327,290.6371459960937,291.1499938964844,284.324462890625,283.40850830078125,293.67364501953125,297.4980163574219,290.8461303710937,1.0,0.1210938319563865,0.0229677259922027,0.0229677259922027,1.0,1.0,-0.481997013092041,3.5656496493174927e-06,0.4819934368133545,-0.1438867747783661,0.0,0.0,0.0,12.50034236907959,60.0,814.2887573242188,-0.0,16.68134117126465,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3551940917969,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4881896972656,1.0,0.1406053006649017,0.0459354519844055,0.0459354519844055,1.0,1.0,-0.4867365956306457,3.763549102586694e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.6111450195312,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3551940917969,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4881896972656,1.0,0.1406053006649017,0.0459354519844055,0.0459354519844055,1.0,1.0,-0.4867365956306457,3.763549102586694e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.6111450195312,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.57891845703125,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57891845703125,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.57891845703125,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57891845703125,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57891845703125,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6026916503906,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.717041015625,1.0,0.1490138173103332,0.0574193149805069,0.0574193149805069,1.0,1.0,-0.4881990849971771,0.0001062707597156,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679874420166016,60.0,729.691162109375,-0.0,26.346338272094727,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8007202148437,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8007202148437,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8007202148437,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8007202148437,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8007202148437,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8218994140625,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.60748291015625,291.9262084960937,1.0,0.1565811783075332,0.2459354549646377,0.2459354549646377,0.9954962134361268,1.0,-0.489600121974945,0.0325613506138324,0.4570387899875641,-0.113335408270359,0.0,0.0,0.0,27.19931030273437,60.0,657.5904541015625,-0.0,29.38006591796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885070800781,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885070800781,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885070800781,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885070800781,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885070800781,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2059326171875,291.1499938964844,284.5458679199219,283.4918212890625,292.9726257324219,297.5853576660156,292.2852783203125,1.0,0.1694027483463287,0.6229677200317383,0.6229677200317383,0.9864886999130248,1.0,-0.4921590387821197,0.186371624469757,0.3057874143123626,0.0391613729298114,0.0,0.0,0.0,33.64053726196289,60.0,439.1646728515625,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885070800781,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885070800781,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885070800781,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885070800781,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885070800781,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2059326171875,291.1499938964844,284.5458679199219,283.4918212890625,292.9726257324219,297.5853576660156,292.2852783203125,1.0,0.1694027483463287,0.6229677200317383,0.6229677200317383,0.9864886999130248,1.0,-0.4921590387821197,0.186371624469757,0.3057874143123626,0.0391613729298114,0.0,0.0,0.0,33.64053726196289,60.0,439.1646728515625,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26434326171875,291.1499938964844,284.6190795898437,283.5141906738281,291.9284362792969,297.57110595703125,292.2339782714844,1.0,0.1795582026243209,1.0,1.0,0.9774811863899232,1.0,-0.4943325221538543,0.216108426451683,0.2782240808010101,0.0682126954197883,0.0,0.0,0.0,39.09871292114258,60.0,-41.64091491699219,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26434326171875,291.1499938964844,284.6190795898437,283.5141906738281,291.9284362792969,297.57110595703125,292.2339782714844,1.0,0.1795582026243209,1.0,1.0,0.9774811863899232,1.0,-0.4943325221538543,0.216108426451683,0.2782240808010101,0.0682126954197883,0.0,0.0,0.0,39.09871292114258,60.0,-41.64091491699219,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.046562198549509,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.2325878292322158,292.185791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.5599670410156,292.1770935058594,1.0,0.1875163912773132,1.0,1.0,0.9316697716712952,1.0,-0.4961300492286682,0.2178940922021865,0.2782359421253204,0.0694989338517189,0.0,0.0,0.0,43.6091423034668,48.0,-90.93785858154295,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.046562198549509,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.2325878292322158,292.185791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.5599670410156,292.1770935058594,1.0,0.1875163912773132,1.0,1.0,0.9316697716712952,1.0,-0.4961300492286682,0.2178940922021865,0.2782359421253204,0.0694989338517189,0.0,0.0,0.0,43.6091423034668,48.0,-90.93785858154295,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.483478844165802,0.050000000745058,0.2327982187271118,292.1542358398437,290.1499938964844,284.764892578125,283.5517272949219,291.9068298339844,297.5511474609375,292.1460266113281,1.0,0.1889606565237045,1.0,1.0,0.885858416557312,1.0,-0.4965791404247284,0.2193751037120819,0.2772040367126465,0.0707811042666435,0.0,0.0,0.0,44.734771728515625,36.0,-85.38939666748047,-0.0,44.74542617797852,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
