time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.483478844165802,0.050000000745058,0.2327982187271118,292.1542358398437,290.1499938964844,284.764892578125,283.5517272949219,291.9068298339844,297.5511474609375,292.1460266113281,1.0,0.1889606565237045,1.0,1.0,0.885858416557312,1.0,-0.4965791404247284,0.2193751037120819,0.2772040367126465,0.0707811042666435,0.0,0.0,0.0,44.734771728515625,36.0,-85.38939666748047,-0.0,44.74542617797852,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846930205821991,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846930205821991,0.050000000745058,0.2326861172914505,292.13702392578125,290.1499938964844,284.8012390136719,283.55975341796875,291.9000244140625,297.5474853515625,292.12799072265625,1.0,0.1877671927213668,1.0,1.0,0.862952709197998,1.0,-0.4963401257991791,0.220114529132843,0.276225596666336,0.0715190693736076,0.0,0.0,0.0,44.13424301147461,36.0,-81.59415435791016,-0.0,44.21036529541016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181945800781,289.6499938964844,284.8375244140625,283.5672607421875,291.8773803710937,297.5442810058594,292.10821533203125,1.0,0.1854884922504425,1.0,1.0,0.8264393210411072,1.0,-0.4958527088165283,0.2215535938739776,0.2742991149425506,0.0730035528540611,0.0,0.0,0.0,42.910423278808594,25.0,-79.96868896484375,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.7786560058594,297.5389709472656,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.7534124851226807,1.0,-0.4943525791168213,0.2262403517961502,0.2681122124195099,0.0778672248125076,0.0,0.0,0.0,39.14450073242188,25.0,-90.39724731445312,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.7786560058594,297.5389709472656,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.7534124851226807,1.0,-0.4943525791168213,0.2262403517961502,0.2681122124195099,0.0778672248125076,0.0,0.0,0.0,39.14450073242188,25.0,-90.39724731445312,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000854134559631,0.050000000745058,0.0463204160332679,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000854134559631,0.050000000745058,0.0487776286900043,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000854134559631,0.050000000745058,0.0360269881784915,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000854134559631,0.050000000745058,0.0487776286900043,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000854134559631,0.050000000745058,0.2313800603151321,292.03131103515625,289.1499938964844,284.9554443359375,283.58843994140625,291.66748046875,297.5362854003906,292.0128173828125,1.0,0.1750073134899139,1.0,1.0,0.7075666785240173,1.0,-0.4935541450977325,0.2313492447137832,0.2622049152851105,0.0830200016498565,0.0,0.0,0.0,37.14067840576172,25.0,-108.03683471679688,-0.0,38.01616668701172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.57476806640625,297.53485107421875,291.98004150390625,1.0,0.1731411814689636,1.0,1.0,0.6803856492042542,1.0,-0.4931538105010986,0.2355514615774154,0.257602334022522,0.0872189924120903,0.0,0.0,0.0,36.13584899902344,25.0,-124.37582397460938,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088969469070435,0.050000000745058,0.23076693713665,291.8778991699219,288.1499938964844,285.0546264648437,283.6028137207031,290.807373046875,297.5313720703125,291.82623291015625,1.0,0.168842002749443,1.0,1.0,0.5586040616035461,1.0,-0.4922461211681366,0.2707606554031372,0.2214854657649994,0.1222493797540664,0.0,0.0,0.0,33.86049270629883,25.0,-271.4773254394531,-0.0,35.13945770263672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088969469070435,0.050000000745058,0.23076693713665,291.8778991699219,288.1499938964844,285.0546264648437,283.6028137207031,290.807373046875,297.5313720703125,291.82623291015625,1.0,0.168842002749443,1.0,1.0,0.5586040616035461,1.0,-0.4922461211681366,0.2707606554031372,0.2214854657649994,0.1222493797540664,0.0,0.0,0.0,33.86049270629883,25.0,-271.4773254394531,-0.0,35.13945770263672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775756835937,0.5143738389015198,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775756835937,0.5143738389015198,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775756835937,0.5143738389015198,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775756835937,0.5143738389015198,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775756835937,0.5143738389015198,0.050000000745058,0.2304329574108123,291.5572509765625,287.6499938964844,285.1268615722656,283.611572265625,289.2285461425781,297.52734375,291.43524169921875,1.0,0.1654064357280731,1.0,1.0,0.4368224740028381,1.0,-0.4915336966514587,0.3375725448131561,0.1539611369371414,0.1886670738458633,0.0,0.0,0.0,32.079132080078125,25.0,-622.8370361328125,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775756835937,0.5143738389015198,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775756835937,0.5143738389015198,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775756835937,0.5143738389015198,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775756835937,0.5143738389015198,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775756835937,0.5143738389015198,0.050000000745058,0.2304329574108123,291.5572509765625,287.6499938964844,285.1268615722656,283.611572265625,289.2285461425781,297.52734375,291.43524169921875,1.0,0.1654064357280731,1.0,1.0,0.4368224740028381,1.0,-0.4915336966514587,0.3375725448131561,0.1539611369371414,0.1886670738458633,0.0,0.0,0.0,32.079132080078125,25.0,-622.8370361328125,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.516832172870636,0.050000000745058,0.0461028590798378,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.516832172870636,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.516832172870636,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.516832172870636,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.516832172870636,0.050000000745058,0.230293333530426,291.2823181152344,287.6499938964844,285.1629638671875,283.615478515625,288.2704162597656,297.5244445800781,291.1192932128906,1.0,0.1639542877674102,1.0,1.0,0.3759316802024841,1.0,-0.4912358224391937,0.376453161239624,0.1147826611995697,0.2273038774728775,0.0,0.0,0.0,31.335723876953125,25.0,-841.0669555664062,-0.0,32.94781494140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.5191138386726379,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.5191138386726379,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.5191138386726379,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.5191138386726379,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.5191138386726379,0.050000000745058,0.2301689088344574,290.92901611328125,287.1499938964844,285.19903564453125,283.6190795898437,287.2848815917969,297.5205993652344,290.72918701171875,1.0,0.1626525968313217,1.0,1.0,0.3055748045444488,1.0,-0.4909704327583313,0.4163455069065094,0.0746249407529831,0.2669363021850586,0.0,0.0,0.0,30.6740665435791,25.0,-1054.1849365234375,-0.0,32.3773078918457,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231367945671082,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0458679199219,286.6499938964844,285.271240234375,283.6255187988281,285.980224609375,297.5090637207031,289.8115539550781,1.0,0.1604369580745697,1.0,1.0,0.1648610532283783,1.0,-0.4905267357826233,0.4656887054443359,0.0248380284756422,0.3158882856369018,0.0,0.0,0.0,29.564422607421875,25.0,-1297.376708984375,-0.0,31.41925811767578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231367945671082,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0458679199219,286.6499938964844,285.271240234375,283.6255187988281,285.980224609375,297.5090637207031,289.8115539550781,1.0,0.1604369580745697,1.0,1.0,0.1648610532283783,1.0,-0.4905267357826233,0.4656887054443359,0.0248380284756422,0.3158882856369018,0.0,0.0,0.0,29.564422607421875,25.0,-1297.376708984375,-0.0,31.41925811767578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5119323730469,0.5253420472145081,0.1331970244646072,0.0460145510733127,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5119323730469,0.5253420472145081,0.050000000745058,0.048455536365509,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5119323730469,0.5255339741706848,0.1234302222728729,0.0358217917382717,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5119323730469,0.5253420472145081,0.050000000745058,0.048455536365509,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5119323730469,0.5253420472145081,0.050000000745058,0.2298522144556045,289.4671325683594,286.6499938964844,285.3165588378906,283.62908935546875,285.3909912109375,297.49920654296875,289.2377014160156,1.0,0.1592709720134735,1.0,1.0,0.0765218213200569,1.0,-0.4903317391872406,0.4894109666347503,0.0009207957191392,0.339379221200943,0.0,0.0,0.0,28.98576164245605,25.0,-1326.331298828125,-0.0,30.92358589172364,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543518066406,0.7380664348602295,0.1325601041316986,0.1046666204929351,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.142578125,0.5519182085990906,0.050000000745058,0.0482286028563976,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06024169921875,0.7233158946037292,0.1229212209582328,0.0762598142027854,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.142578125,0.5519182085990906,0.050000000745058,0.0482286028563976,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.142578125,0.5519182085990906,0.050000000745058,0.2287757396697998,289.0711669921875,286.1499938964844,285.34344482421875,283.63104248046875,285.34014892578125,297.4925842285156,288.8187866210937,1.0,0.1601772159337997,1.0,1.0,0.0241473205387592,1.0,-0.6073721051216125,0.6073597073554993,1.2421146493579728e-05,0.4310853183269501,0.0,0.0,0.0,24.174863815307617,45.0,-1424.37646484375,-0.0,37.78550720214844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0693359375,0.745783269405365,0.1238481551408767,0.1142768189311027,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15966796875,0.539967954158783,0.050000000745058,0.0483206696808338,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731506347656,0.7307621836662292,0.1162319332361221,0.0832582339644432,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15966796875,0.539967954158783,0.050000000745058,0.0483206696808338,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15966796875,0.539967954158783,0.050000000745058,0.2292124480009079,288.0899353027344,286.1499938964844,285.4075622558594,283.6353454589844,285.40118408203125,297.47247314453125,287.9307861328125,1.0,0.167860060930252,1.0,1.0,0.0155810806900262,1.0,-0.6280947923660278,0.6280916333198547,3.181134843543987e-06,0.4480632841587066,0.0,0.0,0.0,26.69474220275879,45.0,-1243.8128662109375,-0.0,42.68030548095703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97955322265625,0.7403314709663391,0.1229578405618667,0.1134108081459999,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0633239746094,0.5366079807281494,0.050000000745058,0.0483491718769073,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98309326171875,0.7257680892944336,0.1154811158776283,0.0827192217111587,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0633239746094,0.5366079807281494,0.050000000745058,0.0483491718769073,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0633239746094,0.5366079807281494,0.050000000745058,0.2293476611375808,287.99853515625,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.8483581542969,1.0,0.1691693216562271,1.0,1.0,0.01448839250952,1.0,-0.6266394257545471,0.6266366243362427,2.797028855638928e-06,0.4468677043914795,0.0,0.0,0.0,27.40338516235352,33.0,-1201.0953369140625,-0.0,43.27150344848633,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632629394531,0.7244879007339478,0.1190592274069786,0.1093885377049446,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295350551605225,0.050000000745058,0.0484136156737804,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56591796875,0.7105494737625122,0.1121281012892723,0.0800978168845176,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295350551605225,0.050000000745058,0.0484136156737804,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295350551605225,0.050000000745058,0.2296533584594726,287.5770263671875,286.1499938964844,285.4600524902344,283.6385192871094,285.4535522460937,297.4533996582031,287.45684814453125,1.0,0.1708633452653885,1.0,1.0,0.0085714310407638,1.0,-0.6191873550415039,0.6191859841346741,1.3745718661084538e-06,0.4407649934291839,0.0,0.0,0.0,28.96836280822754,33.0,-983.5855102539062,-0.0,44.07753753662109,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412780761719,0.7193998694419861,0.1173650026321411,0.1075285822153091,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946533203125,0.5284349918365479,0.050000000745058,0.0484242513775825,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.7052684426307678,0.1105798333883285,0.0788254812359809,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946533203125,0.5284349918365479,0.050000000745058,0.0484242513775825,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946533203125,0.5284349918365479,0.050000000745058,0.2297037988901138,287.35308837890625,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.24566650390625,1.0,0.1708418875932693,1.0,1.0,0.0048294640146195,1.0,-0.615513801574707,0.6155129671096802,8.679944585310295e-07,0.4377559423446655,0.0,0.0,0.0,29.204811096191406,25.0,-863.3837890625,-0.0,43.90450668334961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07666015625,0.7691982984542847,0.1159977838397026,0.105507455766201,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278076171875,0.5788671374320984,0.050000000745058,0.0480577871203422,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.7542434334754944,0.1091922596096992,0.077322818338871,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278076171875,0.5788671374320984,0.050000000745058,0.0480577871203422,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1076965332031,0.6834415793418884,0.1098509132862091,0.3683615922927856,287.0806579589844,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.427001953125,286.9720153808594,1.0,0.1725810766220092,1.0,1.0,0.0,1.0,-0.7766063809394836,0.7766057252883911,6.548703481712437e-07,0.5653837323188782,0.0,0.0,0.0,21.39618492126465,25.0,-788.7108154296875,-0.0,55.018211364746094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059020996094,0.8499788045883179,0.1148840487003326,0.1041988283395767,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77301025390625,0.6448131799697876,0.050000000745058,0.0477616675198078,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7090759277344,0.8336403369903564,0.107856847345829,0.0762211307883262,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77301025390625,0.6448131799697876,0.050000000745058,0.0477616675198078,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107238769531,0.828779935836792,0.1058878898620605,0.4804065525531769,286.6989440917969,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3733825683594,286.6156311035156,1.0,0.1755657345056533,1.0,1.0,0.0,1.0,-0.907681405544281,0.9076805710792542,7.937931627566286e-07,0.674556314945221,0.0,0.0,0.0,15.3460693359375,25.0,-762.4927368164062,-0.0,66.36311340332031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.311279296875,0.7909602522850037,0.1130053028464317,0.1024548932909965,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.6035130620002747,0.050000000745058,0.0479313619434833,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3127136230469,0.7722498178482056,0.1049491092562675,0.0742841735482215,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.6035130620002747,0.050000000745058,0.0479313619434833,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.7585472464561462,0.0983928814530372,0.452099859714508,286.3088073730469,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723083496094,1.0,0.1784023493528366,1.0,1.0,0.0,1.0,-0.8697086572647095,0.8697079420089722,7.441957450282644e-07,0.6434704661369324,0.0,0.0,0.0,19.2183895111084,25.0,-473.4647521972656,-0.0,65.9706039428711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.311279296875,0.7909602522850037,0.1130053028464317,0.1024548932909965,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.6035130620002747,0.050000000745058,0.0479313619434833,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3127136230469,0.7722498178482056,0.1049491092562675,0.0742841735482215,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.6035130620002747,0.050000000745058,0.0479313619434833,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.7585472464561462,0.0983928814530372,0.452099859714508,286.3088073730469,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723083496094,1.0,0.1784023493528366,1.0,1.0,0.0,1.0,-0.8697086572647095,0.8697079420089722,7.441957450282644e-07,0.6434704661369324,0.0,0.0,0.0,19.2183895111084,25.0,-473.4647521972656,-0.0,65.9706039428711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.7707644701004028,0.1125838458538055,0.1019646599888801,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878803730010986,0.050000000745058,0.0480084046721458,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.7511796355247498,0.1036809682846069,0.0733444765210151,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878803730010986,0.050000000745058,0.0480084046721458,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.733596920967102,0.0952946245670318,0.4368329048156738,286.1753845214844,286.45001220703125,285.6762390136719,283.650146484375,285.6714782714844,297.2284851074219,286.1477966308594,1.0,0.1793859004974365,1.0,1.0,0.0,1.0,-0.8498512506484985,0.8498505353927612,7.189381676653284e-07,0.6270601153373718,0.0,0.0,0.0,20.94886589050293,25.0,-345.8316345214844,-0.0,65.3128433227539,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.7618046402931213,0.1124912872910499,0.1018333733081817,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.5803148746490479,0.050000000745058,0.0480489954352378,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7415240406990051,0.1029962301254272,0.0728302001953125,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.5803148746490479,0.050000000745058,0.0480489954352378,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.7216013073921204,0.0935776606202125,0.4283827841281891,286.1044006347656,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819091796875,1.0,0.1798770427703857,1.0,1.0,0.0,1.0,-0.8390311002731323,0.839030385017395,7.053795343381353e-07,0.6180922389030457,0.0,0.0,0.0,21.857967376708984,25.0,-275.7841796875,-0.0,64.9052963256836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.7497681975364685,0.1127000898122787,0.1019431203603744,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690287351608276,0.050000000745058,0.0481144227087497,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7274283170700073,0.1018323600292205,0.071963682770729,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690287351608276,0.050000000745058,0.0481144227087497,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7013590335845947,0.0906067416071891,0.4138056337833404,285.99267578125,286.54998779296875,285.7738952636719,283.655517578125,285.7689208984375,297.1692199707031,285.9797058105469,1.0,0.1805900484323501,1.0,1.0,0.0,1.0,-0.8207818269729614,0.8207811713218689,6.828219056842499e-07,0.6029065847396851,0.0,0.0,0.0,23.31629180908203,25.0,-156.05999755859375,-0.0,64.11336517333984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7491863965988159,0.1127356588840484,0.1019699573516845,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684213042259216,0.050000000745058,0.0481181293725967,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7266629934310913,0.1017628237605094,0.0719119533896446,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684213042259216,0.050000000745058,0.0481181293725967,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.7001622319221497,0.0904265493154525,0.41292405128479,285.9866943359375,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9743347167969,1.0,0.1806256175041198,1.0,1.0,0.0,1.0,-0.8197030425071716,0.8197023868560791,6.815000119786419e-07,0.6020055413246155,0.0,0.0,0.0,23.39850425720215,25.0,-148.8837432861328,-0.0,64.0610580444336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438560724258423,0.1134926676750183,0.1025797724723815,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620031356811523,0.050000000745058,0.0481586121022701,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183554172515869,0.1009689420461654,0.0713174939155578,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620031356811523,0.050000000745058,0.0481586121022701,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868736743927002,0.0883051306009292,0.4025734066963196,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809527575969696,1.0,1.0,0.0,1.0,-0.8073943853378296,0.8073937296867371,6.665027285635006e-07,0.5916903614997864,0.0,0.0,0.0,24.290870666503903,25.0,-65.65045928955078,-0.0,63.40351104736328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438560724258423,0.1134926676750183,0.1025797724723815,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620031356811523,0.050000000745058,0.0481586121022701,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183554172515869,0.1009689420461654,0.0713174939155578,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620031356811523,0.050000000745058,0.0481586121022701,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868736743927002,0.0883051306009292,0.4025734066963196,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809527575969696,1.0,1.0,0.0,1.0,-0.8073943853378296,0.8073937296867371,6.665027285635006e-07,0.5916903614997864,0.0,0.0,0.0,24.290870666503903,25.0,-65.65045928955078,-0.0,63.40351104736328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427858710289001,0.1140272691845893,0.1030271425843238,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599963068962097,0.050000000745058,0.048171792179346,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7156190276145935,0.1006938964128494,0.0711081624031066,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599963068962097,0.050000000745058,0.048171792179346,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823325157165527,0.0875053629279136,0.3986885845661163,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9142761230469,1.0,0.1810188740491867,1.0,1.0,0.0,1.0,-0.8030487298965454,0.8030480742454529,6.612459628740908e-07,0.5880343317985535,0.0,0.0,0.0,24.57794570922852,25.0,-35.25013732910156,-0.0,63.13422775268555,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.742451012134552,0.1146503314375877,0.1035558804869651,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.558525800704956,0.050000000745058,0.0481816194951534,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135487198829651,0.1004839763045311,0.0709457844495773,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.558525800704956,0.050000000745058,0.0481816194951534,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787626147270203,0.0868326425552368,0.3954299092292785,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810428351163864,1.0,1.0,0.0,1.0,-0.7996006011962891,0.7995999455451965,6.570916184500675e-07,0.5851327776908875,0.0,0.0,0.0,24.78989219665528,25.0,-10.39183235168457,-0.0,62.899688720703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433914542198181,0.1161217987537384,0.1048219129443168,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109019160270691,0.1002223491668701,0.0707356482744216,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737040281295776,0.0857732221484184,0.3903156816959381,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810109615325927,1.0,1.0,0.0,1.0,-0.7947588562965393,0.7947582006454468,6.512937602565216e-07,0.5810765027999878,0.0,0.0,0.0,25.05147171020508,25.0,26.743183135986328,-0.0,62.52294921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433914542198181,0.1161217987537384,0.1048219129443168,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109019160270691,0.1002223491668701,0.0707356482744216,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737040281295776,0.0857732221484184,0.3903156816959381,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810109615325927,1.0,1.0,0.0,1.0,-0.7947588562965393,0.7947582006454468,6.512937602565216e-07,0.5810765027999878,0.0,0.0,0.0,25.05147171020508,25.0,26.743183135986328,-0.0,62.52294921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
