time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458475232124329,0.1178417056798935,0.1063188686966896,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558743476867676,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096846699714661,0.1001251637935638,0.0706452280282974,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558743476867676,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.670525074005127,0.0849887654185295,0.3865427076816559,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.180925115942955,1.0,1.0,0.0,1.0,-0.7919321060180664,0.7919314503669739,6.479499461420346e-07,0.578757107257843,0.0,0.0,0.0,25.167619705200195,25.0,51.81047821044922,-0.0,62.25468444824219,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458475232124329,0.1178417056798935,0.1063188686966896,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558743476867676,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096846699714661,0.1001251637935638,0.0706452280282974,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558743476867676,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.670525074005127,0.0849887654185295,0.3865427076816559,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.180925115942955,1.0,1.0,0.0,1.0,-0.7919321060180664,0.7919314503669739,6.479499461420346e-07,0.578757107257843,0.0,0.0,0.0,25.167619705200195,25.0,51.81047821044922,-0.0,62.25468444824219,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493273615837097,0.1197609677910804,0.108001135289669,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.555635929107666,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094177603721619,0.1001497209072113,0.0706437081098556,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.555635929107666,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.668532133102417,0.0843927711248397,0.3836816847324371,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808271408081054,1.0,1.0,0.0,1.0,-0.7905192971229553,0.7905186414718628,6.463271802203963e-07,0.577677309513092,0.0,0.0,0.0,25.19593620300293,25.0,68.83025360107422,-0.0,62.081016540527344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493273615837097,0.1197609677910804,0.108001135289669,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.555635929107666,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094177603721619,0.1001497209072113,0.0706437081098556,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.555635929107666,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.668532133102417,0.0843927711248397,0.3836816847324371,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808271408081054,1.0,1.0,0.0,1.0,-0.7905192971229553,0.7905186414718628,6.463271802203963e-07,0.577677309513092,0.0,0.0,0.0,25.19593620300293,25.0,68.83025360107422,-0.0,62.081016540527344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535330057144165,0.1218448281288147,0.1098358482122421,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097822427749634,0.1002662777900695,0.0707093030214309,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673111915588379,0.083931028842926,0.3814648389816284,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.180741935968399,1.0,1.0,0.0,1.0,-0.7901371121406555,0.790136456489563,6.459609949160949e-07,0.577513575553894,0.0,0.0,0.0,25.171985626220703,25.0,80.47180938720703,-0.0,61.99163436889648,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535330057144165,0.1218448281288147,0.1098358482122421,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097822427749634,0.1002662777900695,0.0707093030214309,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673111915588379,0.083931028842926,0.3814648389816284,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.180741935968399,1.0,1.0,0.0,1.0,-0.7901371121406555,0.790136456489563,6.459609949160949e-07,0.577513575553894,0.0,0.0,0.0,25.171985626220703,25.0,80.47180938720703,-0.0,61.99163436889648,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558484077453613,0.1229409202933311,0.1108031421899795,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.555914580821991,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101333737373352,0.1003525927662849,0.0707625076174736,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.555914580821991,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669086217880249,0.0837394148111343,0.3805434107780456,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1149597167969,286.0982360839844,1.0,0.1807089000940323,1.0,1.0,0.0,1.0,-0.7902533411979675,0.790252685546875,6.461530688284256e-07,0.5777065753936768,0.0,0.0,0.0,25.14752578735352,25.0,84.84855651855469,-0.0,61.97615432739258,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582816481590271,0.1240698620676994,0.1118006482720375,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115145683289,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105699777603149,0.1004549339413642,0.070827305316925,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115145683289,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666132211685181,0.083569511771202,0.3797248601913452,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806839257478714,1.0,1.0,0.0,1.0,-0.7905425429344177,0.7905418872833252,6.46556372885243e-07,0.5780541896820068,0.0,0.0,0.0,25.117462158203125,25.0,88.49864196777344,-0.0,61.97900390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634520530700684,0.126419648528099,0.113879807293415,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116431593894958,0.1007021367549896,0.0709876120090484,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662805080413818,0.0832856968045234,0.3783513903617859,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806613504886627,1.0,1.0,0.0,1.0,-0.7915736436843872,0.7915730476379395,6.479155558736238e-07,0.5791519284248352,0.0,0.0,0.0,25.04598045349121,25.0,94.12025451660156,-0.0,62.03718566894531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634520530700684,0.126419648528099,0.113879807293415,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116431593894958,0.1007021367549896,0.0709876120090484,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662805080413818,0.0832856968045234,0.3783513903617859,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806613504886627,1.0,1.0,0.0,1.0,-0.7915736436843872,0.7915730476379395,6.479155558736238e-07,0.5791519284248352,0.0,0.0,0.0,25.04598045349121,25.0,94.12025451660156,-0.0,62.03718566894531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689619064331055,0.1288825869560241,0.1160622015595436,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129147052764893,0.1009988710284233,0.0711834728717804,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662152409553528,0.0830647945404052,0.3772722482681274,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806780993938446,1.0,1.0,0.0,1.0,-0.7931232452392578,0.7931225895881653,6.499054734376841e-07,0.5807031989097595,0.0,0.0,0.0,24.965660095214844,25.0,98.14116668701172,-0.0,62.1612434387207,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689619064331055,0.1288825869560241,0.1160622015595436,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129147052764893,0.1009988710284233,0.0711834728717804,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662152409553528,0.0830647945404052,0.3772722482681274,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806780993938446,1.0,1.0,0.0,1.0,-0.7931232452392578,0.7931225895881653,6.499054734376841e-07,0.5807031989097595,0.0,0.0,0.0,24.965660095214844,25.0,98.14116668701172,-0.0,62.1612434387207,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747548818588257,0.1314510256052017,0.1183404475450515,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143324613571167,0.1013394370675087,0.0714105889201164,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663585305213928,0.0828971415758133,0.3764402270317077,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807359009981155,1.0,1.0,0.043639451265335,1.0,-0.7951210737228394,0.7950504422187805,7.063883822411299e-05,0.5825934410095215,0.0,0.0,0.0,24.88135528564453,25.0,101.25553131103516,-0.0,62.3475341796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747548818588257,0.1314510256052017,0.1183404475450515,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143324613571167,0.1013394370675087,0.0714105889201164,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663585305213928,0.0828971415758133,0.3764402270317077,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807359009981155,1.0,1.0,0.043639451265335,1.0,-0.7951210737228394,0.7950504422187805,7.063883822411299e-05,0.5825934410095215,0.0,0.0,0.0,24.88135528564453,25.0,101.25553131103516,-0.0,62.3475341796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807868719100952,0.1341220587491989,0.1207107752561569,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158637046813965,0.1017216369509697,0.0716667622327804,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666725277900696,0.0827774852514267,0.3758272528648376,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244812011719,297.1234130859375,286.4166564941406,1.0,0.1808353960514068,1.0,1.0,0.0872789025306701,1.0,-0.7975267171859741,0.795109748840332,0.0024169764947146,0.5826230049133301,0.0,0.0,0.0,24.79634666442871,25.0,110.068115234375,-0.0,62.59390640258789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807868719100952,0.1341220587491989,0.1207107752561569,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158637046813965,0.1017216369509697,0.0716667622327804,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666725277900696,0.0827774852514267,0.3758272528648376,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244812011719,297.1234130859375,286.4166564941406,1.0,0.1808353960514068,1.0,1.0,0.0872789025306701,1.0,-0.7975267171859741,0.795109748840332,0.0024169764947146,0.5826230049133301,0.0,0.0,0.0,24.79634666442871,25.0,110.068115234375,-0.0,62.59390640258789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44989013671875,0.7838816046714783,0.1355021148920059,0.121932603418827,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588158369064331,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.7166653871536255,0.1019322425127029,0.0718068554997444,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588158369064331,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.6668850779533386,0.0827375948429107,0.3756037056446075,286.4490661621094,287.75,286.6417236328125,283.7778625488281,286.7328186035156,297.1246643066406,286.4651794433594,1.0,0.1809004992246627,1.0,1.0,0.1090986281633377,1.0,-0.7988874316215515,0.7903982400894165,0.0084892017766833,0.5779186487197876,0.0,0.0,0.0,24.75441169738769,25.0,130.7111358642578,-0.0,62.73991394042969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51300048828125,0.7870499491691589,0.1369311958551406,0.1231891065835952,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989318847656,0.5591589212417603,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51007080078125,0.7175087928771973,0.1021682396531105,0.0719600319862365,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989318847656,0.5591589212417603,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.6671503186225891,0.0827197134494781,0.3754574954509735,286.5116882324219,287.8500061035156,286.68023681640625,283.7854309082031,286.9471435546875,297.1260681152344,286.53668212890625,1.0,0.1809758692979812,1.0,1.0,0.1342799812555313,1.0,-0.8003982305526733,0.7771056890487671,0.0232925117015838,0.5646629333496094,0.0,0.0,0.0,24.711986541748047,25.0,184.2483367919922,-0.0,62.90448760986328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478332519531,0.7941753268241882,0.1401050835847854,0.1259258091449737,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.719482421875,0.5601232647895813,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74200439453125,0.7197753190994263,0.1028268784284591,0.0723655000329017,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.719482421875,0.5601232647895813,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.6682896018028259,0.0828329771757125,0.3756793141365051,286.7450866699219,287.95001220703125,286.75738525390625,283.8001708984375,287.40802001953125,297.1299743652344,286.7874450683594,1.0,0.1811719238758087,1.0,1.0,0.1846426874399185,1.0,-0.8044196367263794,0.7521587014198303,0.0522609390318393,0.5396257638931274,0.0,0.0,0.0,24.592025756835938,25.0,327.3106689453125,-0.0,63.339656829833984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478332519531,0.7941753268241882,0.1401050835847854,0.1259258091449737,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.719482421875,0.5601232647895813,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74200439453125,0.7197753190994263,0.1028268784284591,0.0723655000329017,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.719482421875,0.5601232647895813,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.6682896018028259,0.0828329771757125,0.3756793141365051,286.7450866699219,287.95001220703125,286.75738525390625,283.8001708984375,287.40802001953125,297.1299743652344,286.7874450683594,1.0,0.1811719238758087,1.0,1.0,0.1846426874399185,1.0,-0.8044196367263794,0.7521587014198303,0.0522609390318393,0.5396257638931274,0.0,0.0,0.0,24.592025756835938,25.0,327.3106689453125,-0.0,63.339656829833984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.8028544783592224,0.1437576562166214,0.1290920376777649,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.5616644024848938,0.050000000745058,0.0481608025729656,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219421386719,0.7232359051704407,0.1037879437208175,0.0729788839817047,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.5616644024848938,0.050000000745058,0.0481608025729656,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.6707141399383545,0.0831972509622573,0.3769888877868652,287.025146484375,288.04998779296875,286.8346862792969,283.814453125,287.8071594238281,297.1358947753906,287.071044921875,1.0,0.1814623028039932,1.0,1.0,0.2350053936243057,1.0,-0.8105025887489319,0.7316219806671143,0.0788805931806564,0.5186082124710083,0.0,0.0,0.0,24.40032958984375,25.0,396.0427551269531,-0.0,63.99656295776367,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.8028544783592224,0.1437576562166214,0.1290920376777649,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.5616644024848938,0.050000000745058,0.0481608025729656,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219421386719,0.7232359051704407,0.1037879437208175,0.0729788839817047,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.5616644024848938,0.050000000745058,0.0481608025729656,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.6707141399383545,0.0831972509622573,0.3769888877868652,287.025146484375,288.04998779296875,286.8346862792969,283.814453125,287.8071594238281,297.1358947753906,287.071044921875,1.0,0.1814623028039932,1.0,1.0,0.2350053936243057,1.0,-0.8105025887489319,0.7316219806671143,0.0788805931806564,0.5186082124710083,0.0,0.0,0.0,24.40032958984375,25.0,396.0427551269531,-0.0,63.99656295776367,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547668457031,0.812734067440033,0.1479323208332061,0.1326977014541626,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.5636950731277466,0.050000000745058,0.0481476671993732,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470458984375,0.7277228832244873,0.1050244942307472,0.0737822875380516,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.5636950731277466,0.050000000745058,0.0481476671993732,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34033203125,0.6743260025978088,0.0837985873222351,0.3793451189994812,287.3507080078125,288.1499938964844,286.9121398925781,283.828369140625,288.2370910644531,297.14337158203125,287.4029846191406,1.0,0.1818728446960449,1.0,1.0,0.2760693728923797,1.0,-0.8185899257659912,0.710191547870636,0.1083983778953552,0.4963213503360748,0.0,0.0,0.0,24.153779983520508,25.0,461.1791076660156,-0.0,64.89366149902344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547668457031,0.812734067440033,0.1479323208332061,0.1326977014541626,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.5636950731277466,0.050000000745058,0.0481476671993732,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470458984375,0.7277228832244873,0.1050244942307472,0.0737822875380516,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.5636950731277466,0.050000000745058,0.0481476671993732,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34033203125,0.6743260025978088,0.0837985873222351,0.3793451189994812,287.3507080078125,288.1499938964844,286.9121398925781,283.828369140625,288.2370910644531,297.14337158203125,287.4029846191406,1.0,0.1818728446960449,1.0,1.0,0.2760693728923797,1.0,-0.8185899257659912,0.710191547870636,0.1083983778953552,0.4963213503360748,0.0,0.0,0.0,24.153779983520508,25.0,461.1791076660156,-0.0,64.89366149902344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286682128906,0.8234667181968689,0.1526284962892532,0.1367817372083664,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858215332031,0.566221296787262,0.050000000745058,0.0481316782534122,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7194519042969,0.7332845330238342,0.1065523624420166,0.0747846513986587,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858215332031,0.566221296787262,0.050000000745058,0.0481316782534122,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71160888671875,0.6791900396347046,0.0846543163061142,0.3828098475933075,287.7236328125,288.25,286.9896850585937,283.8419494628906,288.7347412109375,297.1587219238281,287.7836608886719,1.0,0.1824288368225097,1.0,1.0,0.317133367061615,1.0,-0.8288137912750244,0.6838384866714478,0.144975259900093,0.4687022566795349,0.0,0.0,0.0,23.856687545776367,25.0,531.667236328125,-0.0,66.06502532958984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286682128906,0.8234667181968689,0.1526284962892532,0.1367817372083664,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858215332031,0.566221296787262,0.050000000745058,0.0481316782534122,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7194519042969,0.7332845330238342,0.1065523624420166,0.0747846513986587,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858215332031,0.566221296787262,0.050000000745058,0.0481316782534122,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71160888671875,0.6791900396347046,0.0846543163061142,0.3828098475933075,287.7236328125,288.25,286.9896850585937,283.8419494628906,288.7347412109375,297.1587219238281,287.7836608886719,1.0,0.1824288368225097,1.0,1.0,0.317133367061615,1.0,-0.8288137912750244,0.6838384866714478,0.144975259900093,0.4687022566795349,0.0,0.0,0.0,23.856687545776367,25.0,531.667236328125,-0.0,66.06502532958984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9378356933594,0.8292460441589355,0.1551704108715057,0.1389938294887542,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.89129638671875,0.5676791071891785,0.050000000745058,0.0481226183474063,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92779541015625,0.7365105152130127,0.1074360013008117,0.0753657445311546,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89129638671875,0.5676791071891785,0.050000000745058,0.0481226183474063,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193420410156,0.6821269392967224,0.0851865112781524,0.3849905431270599,287.9322509765625,288.25,287.02850341796875,283.8486633300781,289.0085144042969,297.170166015625,287.996337890625,1.0,0.182768628001213,1.0,1.0,0.3376653492450714,1.0,-0.8347612023353577,0.6688928604125977,0.1658683568239212,0.452953428030014,0.0,0.0,0.0,23.689865112304688,25.0,570.7432861328125,-0.0,66.76390075683594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15753173828125,0.8354372382164001,0.1578478813171386,0.1413250267505645,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091613769531,0.5693168044090271,0.050000000745058,0.0481125861406326,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14727783203125,0.7401142716407776,0.1084057465195655,0.0760049149394035,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091613769531,0.5693168044090271,0.050000000745058,0.0481125861406326,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385803222656,0.6854711771011353,0.0857933238148689,0.3874940872192383,288.1517333984375,288.3500061035156,287.0673522949219,283.85528564453125,289.1643981933594,297.1824645996094,288.2136535644531,1.0,0.1831548660993576,1.0,1.0,0.3449137806892395,1.0,-0.8413063287734985,0.665715754032135,0.1755905747413635,0.4487916231155395,0.0,0.0,0.0,23.506776809692383,25.0,577.6087646484375,-0.0,67.54676055908203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376281738281,0.8488686680793762,0.1634543091058731,0.1462703198194503,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970397949219,0.5729277729988098,0.050000000745058,0.0480909757316112,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.529052734375,0.7482187151908875,0.110516719520092,0.0774283483624458,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970397949219,0.5729277729988098,0.050000000745058,0.0480909757316112,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5219116210937,0.693081796169281,0.0871707648038864,0.3933488726615906,288.5326232910156,288.45001220703125,287.14508056640625,283.86846923828125,289.4178161621094,297.20831298828125,288.5834655761719,1.0,0.1840725243091583,1.0,1.0,0.3594106435775757,1.0,-0.8559243679046631,0.6614314317703247,0.1944929212331771,0.442191869020462,0.0,0.0,0.0,23.11875343322754,25.0,520.8551025390625,-0.0,69.3563232421875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376281738281,0.8488686680793762,0.1634543091058731,0.1462703198194503,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970397949219,0.5729277729988098,0.050000000745058,0.0480909757316112,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.529052734375,0.7482187151908875,0.110516719520092,0.0774283483624458,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970397949219,0.5729277729988098,0.050000000745058,0.0480909757316112,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5219116210937,0.693081796169281,0.0871707648038864,0.3933488726615906,288.5326232910156,288.45001220703125,287.14508056640625,283.86846923828125,289.4178161621094,297.20831298828125,288.5834655761719,1.0,0.1840725243091583,1.0,1.0,0.3594106435775757,1.0,-0.8559243679046631,0.6614314317703247,0.1944929212331771,0.442191869020462,0.0,0.0,0.0,23.11875343322754,25.0,520.8551025390625,-0.0,69.3563232421875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795166015625,0.86311936378479,0.1692461669445037,0.1514059901237487,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412780761719,0.5766475200653076,0.050000000745058,0.0480694025754928,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714294433594,0.7569530010223389,0.1127494573593139,0.078952632844448,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412780761719,0.5766475200653076,0.050000000745058,0.0480694025754928,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648376464844,0.7012453675270081,0.0886810198426246,0.3998874723911285,288.8746643066406,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.9212951660156,1.0,0.1851731091737747,1.0,1.0,0.3739074766635895,1.0,-0.8717129826545715,0.6570473909378052,0.2146655619144439,0.4352259635925293,0.0,0.0,0.0,22.74594497680664,25.0,475.6249694824219,-0.0,71.4276351928711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795166015625,0.86311936378479,0.1692461669445037,0.1514059901237487,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412780761719,0.5766475200653076,0.050000000745058,0.0480694025754928,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714294433594,0.7569530010223389,0.1127494573593139,0.078952632844448,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412780761719,0.5766475200653076,0.050000000745058,0.0480694025754928,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648376464844,0.7012453675270081,0.0886810198426246,0.3998874723911285,288.8746643066406,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.9212951660156,1.0,0.1851731091737747,1.0,1.0,0.3739074766635895,1.0,-0.8717129826545715,0.6570473909378052,0.2146655619144439,0.4352259635925293,0.0,0.0,0.0,22.74594497680664,25.0,475.6249694824219,-0.0,71.4276351928711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492614746094,0.8780416250228882,0.1751546412706375,0.1566791236400604,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.5804325342178345,0.050000000745058,0.0480481199920177,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445007324219,0.7661783695220947,0.1150461509823799,0.0805387198925018,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.5804325342178345,0.050000000745058,0.0480481199920177,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405334472656,0.7097072601318359,0.0902700200676918,0.406871497631073,289.1463623046875,288.6499938964844,287.3006286621094,283.89459228515625,289.62158203125,297.260009765625,289.17156982421875,1.0,0.1864451617002487,1.0,1.0,0.3610895574092865,1.0,-0.888276219367981,0.6819862723350525,0.2062899321317672,0.4572745859622955,0.0,0.0,0.0,22.39597511291504,25.0,335.2246398925781,-0.0,73.73311614990234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492614746094,0.8780416250228882,0.1751546412706375,0.1566791236400604,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.5804325342178345,0.050000000745058,0.0480481199920177,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445007324219,0.7661783695220947,0.1150461509823799,0.0805387198925018,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.5804325342178345,0.050000000745058,0.0480481199920177,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405334472656,0.7097072601318359,0.0902700200676918,0.406871497631073,289.1463623046875,288.6499938964844,287.3006286621094,283.89459228515625,289.62158203125,297.260009765625,289.17156982421875,1.0,0.1864451617002487,1.0,1.0,0.3610895574092865,1.0,-0.888276219367981,0.6819862723350525,0.2062899321317672,0.4572745859622955,0.0,0.0,0.0,22.39597511291504,25.0,335.2246398925781,-0.0,73.73311614990234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921944499015808,0.1808342486619949,0.16182541847229,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836837291717529,0.050000000745058,0.0480303354561328,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747756242752075,0.1171898990869522,0.0820595398545265,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836837291717529,0.050000000745058,0.0480303354561328,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170505523681641,0.0917670950293541,0.4136625528335571,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5392761230469,297.2826232910156,289.2977905273437,1.0,0.1878483593463897,1.0,1.0,0.3482716083526611,1.0,-0.9043862819671632,0.7077523469924927,0.1966339647769928,0.4802459180355072,0.0,0.0,0.0,22.13288307189941,25.0,192.3319702148437,-0.0,76.15630340576172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
