time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921944499015808,0.1808342486619949,0.16182541847229,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836837291717529,0.050000000745058,0.0480303354561328,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747756242752075,0.1171898990869522,0.0820595398545265,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836837291717529,0.050000000745058,0.0480303354561328,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170505523681641,0.0917670950293541,0.4136625528335571,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5392761230469,297.2826232910156,289.2977905273437,1.0,0.1878483593463897,1.0,1.0,0.3482716083526611,1.0,-0.9043862819671632,0.7077523469924927,0.1966339647769928,0.4802459180355072,0.0,0.0,0.0,22.13288307189941,25.0,192.3319702148437,-0.0,76.15630340576172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.8986501097679138,0.1835608631372451,0.1642986536026001,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179931640625,0.584987461566925,0.050000000745058,0.0480233244597911,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3253479003906,0.7785646915435791,0.1181763783097267,0.0827641859650611,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179931640625,0.584987461566925,0.050000000745058,0.0480233244597911,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.7201129198074341,0.0924524217844009,0.4168069958686828,289.32598876953125,288.75,287.4172668457031,283.9142761230469,289.4996643066406,297.2926025390625,289.3349304199219,1.0,0.1885804384946823,1.0,1.0,0.3418626487255096,1.0,-0.9119577407836914,0.7203189134597778,0.1916388422250747,0.4915255904197693,0.0,0.0,0.0,22.0447998046875,25.0,137.73423767089844,-0.0,77.373291015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.9047180414199828,0.1862157434225082,0.1667078137397766,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.5860947966575623,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.7820107936859131,0.1191046014428138,0.0834293439984321,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.5860947966575623,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3499755859375,0.7228264212608337,0.0930909141898155,0.4197542369365692,289.3509521484375,288.8500061035156,287.4561462402344,283.9209289550781,289.4073486328125,297.30181884765625,289.3536071777344,1.0,0.1893245577812194,1.0,1.0,0.3297328352928161,1.0,-0.9191709160804749,0.7383837103843689,0.1807872205972671,0.5083602070808411,0.0,0.0,0.0,21.982481002807617,25.0,77.6633071899414,-0.0,78.58393859863281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.324462890625,0.9161061644554138,0.1912324577569961,0.1712938249111175,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.5875990390777588,0.050000000745058,0.04800945520401,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3258972167969,0.7876274585723877,0.1207396611571312,0.0846205726265907,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.5875990390777588,0.050000000745058,0.04800945520401,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3269348144531,0.7270913124084473,0.0941860675811767,0.424922913312912,289.32537841796875,288.95001220703125,287.5338439941406,283.93438720703125,289.2121887207031,297.31756591796875,289.3173217773437,1.0,0.1908206641674041,1.0,1.0,0.3054732084274292,1.0,-0.9322898387908936,0.7735977172851562,0.1586921513080597,0.5414162874221802,0.0,0.0,0.0,21.94281768798828,25.0,-39.32902526855469,-0.0,80.94248962402344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.324462890625,0.9161061644554138,0.1912324577569961,0.1712938249111175,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.5875990390777588,0.050000000745058,0.04800945520401,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3258972167969,0.7876274585723877,0.1207396611571312,0.0846205726265907,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.5875990390777588,0.050000000745058,0.04800945520401,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3269348144531,0.7270913124084473,0.0941860675811767,0.424922913312912,289.32537841796875,288.95001220703125,287.5338439941406,283.93438720703125,289.2121887207031,297.31756591796875,289.3173217773437,1.0,0.1908206641674041,1.0,1.0,0.3054732084274292,1.0,-0.9322898387908936,0.7735977172851562,0.1586921513080597,0.5414162874221802,0.0,0.0,0.0,21.94281768798828,25.0,-39.32902526855469,-0.0,80.94248962402344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434387207031,0.9255485534667968,0.1958404034376144,0.1755126714706421,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.5880848169326782,0.050000000745058,0.0480068586766719,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.245849609375,0.7913177609443665,0.1220587119460105,0.0855948999524116,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.5880848169326782,0.050000000745058,0.0480068586766719,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2476806640625,0.7296820282936096,0.0950097888708114,0.4289170503616333,289.2450256347656,289.04998779296875,287.6114501953125,283.9481811523437,289.03936767578125,297.32989501953125,289.2323303222656,1.0,0.1922793388366699,1.0,1.0,0.2812135815620422,1.0,-0.9433111548423768,0.8057969808578491,0.1375141888856887,0.5719520449638367,0.0,0.0,0.0,22.01777076721192,25.0,-111.52426147460938,-0.0,83.1407241821289,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434387207031,0.9255485534667968,0.1958404034376144,0.1755126714706421,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.5880848169326782,0.050000000745058,0.0480068586766719,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.245849609375,0.7913177609443665,0.1220587119460105,0.0855948999524116,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.5880848169326782,0.050000000745058,0.0480068586766719,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2476806640625,0.7296820282936096,0.0950097888708114,0.4289170503616333,289.2450256347656,289.04998779296875,287.6114501953125,283.9481811523437,289.03936767578125,297.32989501953125,289.2323303222656,1.0,0.1922793388366699,1.0,1.0,0.2812135815620422,1.0,-0.9433111548423768,0.8057969808578491,0.1375141888856887,0.5719520449638367,0.0,0.0,0.0,22.01777076721192,25.0,-111.52426147460938,-0.0,83.1407241821289,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567687988281,0.9330037832260132,0.2001526653766632,0.179434597492218,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.5877512693405151,0.050000000745058,0.0480085350573062,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585388183594,0.7933902144432068,0.1231228932738304,0.086378663778305,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.5877512693405151,0.050000000745058,0.0480085350573062,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15985107421875,0.7308529615402222,0.0955954268574714,0.4318000376224518,289.1579284667969,289.1499938964844,287.68896484375,283.9623413085937,288.99615478515625,297.3400573730469,289.1493835449219,1.0,0.1936579793691635,1.0,1.0,0.2700110375881195,1.0,-0.9524238705635072,0.8237379193305969,0.1286859661340713,0.5887272357940674,0.0,0.0,0.0,22.178646087646484,25.0,-109.85890197753906,-0.0,85.14607238769531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567687988281,0.9330037832260132,0.2001526653766632,0.179434597492218,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.5877512693405151,0.050000000745058,0.0480085350573062,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585388183594,0.7933902144432068,0.1231228932738304,0.086378663778305,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.5877512693405151,0.050000000745058,0.0480085350573062,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15985107421875,0.7308529615402222,0.0955954268574714,0.4318000376224518,289.1579284667969,289.1499938964844,287.68896484375,283.9623413085937,288.99615478515625,297.3400573730469,289.1493835449219,1.0,0.1936579793691635,1.0,1.0,0.2700110375881195,1.0,-0.9524238705635072,0.8237379193305969,0.1286859661340713,0.5887272357940674,0.0,0.0,0.0,22.178646087646484,25.0,-109.85890197753906,-0.0,85.14607238769531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970458984375,0.9396005868911744,0.2043860852718353,0.1832423508167266,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5871394872665405,0.050000000745058,0.0480116792023181,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09844970703125,0.7947750687599182,0.1240680068731308,0.0870568305253982,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5871394872665405,0.050000000745058,0.0480116792023181,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995178222656,0.731352686882019,0.0960410237312316,0.433946430683136,289.0979919433594,289.25,287.766357421875,283.9769897460937,288.97003173828125,297.35009765625,289.09112548828125,1.0,0.1949435174465179,1.0,1.0,0.2588084936141968,1.0,-0.9603919386863708,0.8400442004203796,0.1203477159142494,0.6041094660758972,0.0,0.0,0.0,22.36421012878418,25.0,-88.4720687866211,-0.0,86.99967193603516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970458984375,0.9396005868911744,0.2043860852718353,0.1832423508167266,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5871394872665405,0.050000000745058,0.0480116792023181,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09844970703125,0.7947750687599182,0.1240680068731308,0.0870568305253982,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5871394872665405,0.050000000745058,0.0480116792023181,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995178222656,0.731352686882019,0.0960410237312316,0.433946430683136,289.0979919433594,289.25,287.766357421875,283.9769897460937,288.97003173828125,297.35009765625,289.09112548828125,1.0,0.1949435174465179,1.0,1.0,0.2588084936141968,1.0,-0.9603919386863708,0.8400442004203796,0.1203477159142494,0.6041094660758972,0.0,0.0,0.0,22.36421012878418,25.0,-88.4720687866211,-0.0,86.99967193603516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07147216796875,0.9427992701530457,0.206495314836502,0.1851364821195602,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.07769775390625,0.5868338942527771,0.050000000745058,0.0480132550001144,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0727844238281,0.7954027056694031,0.1245176494121551,0.0873767137527465,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07769775390625,0.5868338942527771,0.050000000745058,0.0480132550001144,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07373046875,0.7315134406089783,0.0962306708097457,0.4348504841327667,289.0723571777344,289.25,287.80499267578125,283.9845275878906,288.95916748046875,297.3552551269531,289.06622314453125,1.0,0.1955532282590866,1.0,1.0,0.2532072365283966,1.0,-0.9641382694244384,0.8478738069534302,0.1162644252181053,0.6115150451660156,0.0,0.0,0.0,22.45447158813477,25.0,-78.79361724853516,-0.0,87.88522338867188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516052246094,0.945931315422058,0.2086054235696792,0.1870285123586654,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558166503906,0.58652663230896,0.050000000745058,0.0480148456990718,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523376464844,0.7960003018379211,0.1249586194753646,0.0876885801553726,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558166503906,0.58652663230896,0.050000000745058,0.0480148456990718,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.7316296696662903,0.0964049324393272,0.4356733560562134,289.05206298828125,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.3605651855469,289.04962158203125,1.0,0.19614177942276,1.0,1.0,0.2558792531490326,1.0,-0.9677750468254088,0.8490807414054871,0.1186942905187606,0.6123396158218384,0.0,0.0,0.0,22.54251480102539,25.0,-53.757720947265625,-0.0,88.74746704101562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.9524878859519958,0.2129518240690231,0.1908812373876571,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861440896987915,0.050000000745058,0.0480168163776397,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.7975063323974609,0.1258868277072906,0.0883238613605499,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861440896987915,0.050000000745058,0.0480168163776397,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.732063353061676,0.0967637822031974,0.4372592568397522,289.0652160644531,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.37255859375,289.0699157714844,1.0,0.1972673833370208,1.0,1.0,0.2612233161926269,1.0,-0.9750697612762452,0.8504724502563477,0.1245972961187362,0.6128976941108704,0.0,0.0,0.0,22.68743896484375,25.0,17.1838436126709,-0.0,90.44033813476562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.9524878859519958,0.2129518240690231,0.1908812373876571,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861440896987915,0.050000000745058,0.0480168163776397,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.7975063323974609,0.1258868277072906,0.0883238613605499,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861440896987915,0.050000000745058,0.0480168163776397,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.732063353061676,0.0967637822031974,0.4372592568397522,289.0652160644531,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.37255859375,289.0699157714844,1.0,0.1972673833370208,1.0,1.0,0.2612233161926269,1.0,-0.9750697612762452,0.8504724502563477,0.1245972961187362,0.6128976941108704,0.0,0.0,0.0,22.68743896484375,25.0,17.1838436126709,-0.0,90.44033813476562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599105715751648,0.2175387442111969,0.1949372887611389,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863051414489746,0.050000000745058,0.0480159223079681,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998986840248108,0.1269378364086151,0.0890342071652412,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863051414489746,0.050000000745058,0.0480159223079681,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331715226173401,0.097193919122219,0.4390925168991089,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.24169921875,297.3869934082031,289.1241760253906,1.0,0.1983545273542404,1.0,1.0,0.2665673792362213,1.0,-0.9829884767532348,0.8521760702133179,0.1308124512434005,0.6134995818138123,0.0,0.0,0.0,22.76581382751465,25.0,68.0111312866211,-0.0,92.17017364501952,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599105715751648,0.2175387442111969,0.1949372887611389,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863051414489746,0.050000000745058,0.0480159223079681,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998986840248108,0.1269378364086151,0.0890342071652412,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863051414489746,0.050000000745058,0.0480159223079681,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331715226173401,0.097193919122219,0.4390925168991089,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.24169921875,297.3869934082031,289.1241760253906,1.0,0.1983545273542404,1.0,1.0,0.2665673792362213,1.0,-0.9829884767532348,0.8521760702133179,0.1308124512434005,0.6134995818138123,0.0,0.0,0.0,22.76581382751465,25.0,68.0111312866211,-0.0,92.17017364501952,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679811596870422,0.2223728895187378,0.1992030143737793,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869706273078918,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031784296035767,0.128129705786705,0.0898358225822448,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869706273078918,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7349912524223328,0.0977216139435768,0.4413148164749145,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.44677734375,297.40362548828125,289.221923828125,1.0,0.1994332671165466,1.0,1.0,0.2822745740413666,1.0,-0.9917289614677428,0.844683051109314,0.1470459252595901,0.6046100854873657,0.0,0.0,0.0,22.78324508666992,25.0,135.09817504882812,-0.0,93.98429870605467,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679811596870422,0.2223728895187378,0.1992030143737793,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869706273078918,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031784296035767,0.128129705786705,0.0898358225822448,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869706273078918,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7349912524223328,0.0977216139435768,0.4413148164749145,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.44677734375,297.40362548828125,289.221923828125,1.0,0.1994332671165466,1.0,1.0,0.2822745740413666,1.0,-0.9917289614677428,0.844683051109314,0.1470459252595901,0.6046100854873657,0.0,0.0,0.0,22.78324508666992,25.0,135.09817504882812,-0.0,93.98429870605467,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.976832151412964,0.2275646328926086,0.2037629783153534,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882943868637085,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.8076338171958923,0.1295271813869476,0.0907675400376319,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882943868637085,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.73780357837677,0.0984021127223968,0.4441453516483307,289.3484802246094,289.75,288.15057373046875,284.0607604980469,289.6683959960937,297.42333984375,289.3681945800781,1.0,0.2005393207073211,1.0,1.0,0.2979817688465118,1.0,-1.0017002820968628,0.8365576267242432,0.1651426702737808,0.5946239233016968,0.0,0.0,0.0,22.7265625,25.0,195.6080780029297,-0.0,95.95573425292967,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.976832151412964,0.2275646328926086,0.2037629783153534,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882943868637085,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.8076338171958923,0.1295271813869476,0.0907675400376319,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882943868637085,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.73780357837677,0.0984021127223968,0.4441453516483307,289.3484802246094,289.75,288.15057373046875,284.0607604980469,289.6683959960937,297.42333984375,289.3681945800781,1.0,0.2005393207073211,1.0,1.0,0.2979817688465118,1.0,-1.0017002820968628,0.8365576267242432,0.1651426702737808,0.5946239233016968,0.0,0.0,0.0,22.7265625,25.0,195.6080780029297,-0.0,95.95573425292967,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350891113281,0.9814939498901368,0.230298712849617,0.2061664164066314,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41339111328125,0.5892181992530823,0.050000000745058,0.0480006150901317,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4303283691406,0.810288667678833,0.1303091198205948,0.0912902429699897,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.41339111328125,0.5892181992530823,0.050000000745058,0.0480006150901317,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4269104003906,0.7396324276924133,0.0988073498010635,0.4458402693271637,289.4317626953125,289.75,288.18865966796875,284.0704040527344,289.7822265625,297.4342956542969,289.4530944824219,1.0,0.2011142373085022,1.0,1.0,0.3058353662490845,1.0,-1.007234811782837,0.8324363827705383,0.1747984737157821,0.5893705487251282,0.0,0.0,0.0,22.67024612426757,25.0,219.614501953125,-0.0,97.02134704589844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245666503906,0.9862421154975892,0.2331211119890213,0.2086494863033294,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.5903099775314331,0.050000000745058,0.0479949824512004,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5195617675781,0.813201367855072,0.1311454325914383,0.0918506681919097,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.5903099775314331,0.050000000745058,0.0479949824512004,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51593017578125,0.7417466044425964,0.0992564037442207,0.447727620601654,289.5210876464844,289.8500061035156,288.2267150878906,284.0802917480469,289.88555908203125,297.4459228515625,289.5431213378906,1.0,0.201709046959877,1.0,1.0,0.3122285604476928,1.0,-1.013139247894287,0.8298152089118958,0.1833240687847137,0.5854731798171997,0.0,0.0,0.0,22.597108840942383,25.0,236.5782165527344,-0.0,98.1470718383789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.9956883788108826,0.2389947175979614,0.2138304561376571,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929052829742432,0.050000000745058,0.0479817762970924,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.8196726441383362,0.1329622715711593,0.0930759608745575,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929052829742432,0.050000000745058,0.0479817762970924,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70025634765625,0.7467499375343323,0.100274845957756,0.4520532190799713,289.7055969238281,289.95001220703125,288.3025207519531,284.1010131835937,290.0902099609375,297.4707336425781,289.7284240722656,1.0,0.2029696553945541,1.0,1.0,0.3250149190425873,1.0,-1.0259790420532229,0.8248847723007202,0.2010943293571472,0.5776004791259766,0.0,0.0,0.0,22.412750244140625,25.0,256.43475341796875,-0.0,100.58865356445312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.9956883788108826,0.2389947175979614,0.2138304561376571,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929052829742432,0.050000000745058,0.0479817762970924,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.8196726441383362,0.1329622715711593,0.0930759608745575,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929052829742432,0.050000000745058,0.0479817762970924,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70025634765625,0.7467499375343323,0.100274845957756,0.4520532190799713,289.7055969238281,289.95001220703125,288.3025207519531,284.1010131835937,290.0902099609375,297.4707336425781,289.7284240722656,1.0,0.2029696553945541,1.0,1.0,0.3250149190425873,1.0,-1.0259790420532229,0.8248847723007202,0.2010943293571472,0.5776004791259766,0.0,0.0,0.0,22.412750244140625,25.0,256.43475341796875,-0.0,100.58865356445312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029235839844,0.9928025603294371,0.2456139773130417,0.2126547843217849,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915805697441101,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.8218643665313721,0.1349441558122635,0.0944366753101348,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915805697441101,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.7479836344718933,0.1014354377985,0.4571323096752167,289.89923095703125,290.04998779296875,288.3780517578125,284.1229858398437,290.29644775390625,297.5021667480469,289.9226379394531,1.0,0.2041387110948562,1.0,1.0,0.3378012478351593,1.0,-1.032326579093933,0.814255952835083,0.2180705964565277,0.5656462907791138,0.0,0.0,0.0,22.655601501464844,25.0,269.1271667480469,-0.0,102.39388275146484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029235839844,0.9928025603294371,0.2456139773130417,0.2126547843217849,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915805697441101,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.8218643665313721,0.1349441558122635,0.0944366753101348,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915805697441101,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.7479836344718933,0.1014354377985,0.4571323096752167,289.89923095703125,290.04998779296875,288.3780517578125,284.1229858398437,290.29644775390625,297.5021667480469,289.9226379394531,1.0,0.2041387110948562,1.0,1.0,0.3378012478351593,1.0,-1.032326579093933,0.814255952835083,0.2180705964565277,0.5656462907791138,0.0,0.0,0.0,22.655601501464844,25.0,269.1271667480469,-0.0,102.39388275146484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871276855469,0.991755187511444,0.2533591985702514,0.2118615210056305,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915058255195618,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08282470703125,0.8257187604904175,0.1370707899332046,0.0958987921476364,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915058255195618,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7508743405342102,0.1027415245771408,0.4628353714942932,290.0840148925781,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5470275878906,290.1039428710937,1.0,0.2052279710769653,1.0,1.0,0.3432337641716003,1.0,-1.0398600101470947,0.8128174543380737,0.2270426005125045,0.562318742275238,0.0,0.0,0.0,22.751296997070312,25.0,250.3045654296875,-0.0,104.24058532714844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871276855469,0.991755187511444,0.2533591985702514,0.2118615210056305,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915058255195618,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08282470703125,0.8257187604904175,0.1370707899332046,0.0958987921476364,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915058255195618,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7508743405342102,0.1027415245771408,0.4628353714942932,290.0840148925781,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5470275878906,290.1039428710937,1.0,0.2052279710769653,1.0,1.0,0.3432337641716003,1.0,-1.0398600101470947,0.8128174543380737,0.2270426005125045,0.562318742275238,0.0,0.0,0.0,22.751296997070312,25.0,250.3045654296875,-0.0,104.24058532714844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9915090203285216,0.2614306211471557,0.2111336290836334,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920578241348267,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.830417275428772,0.1392731964588165,0.0974235460162162,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920578241348267,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.7546992897987366,0.1041405722498893,0.4690090119838714,290.2461242675781,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.2644958496094,1.0,0.2063129097223281,1.0,1.0,0.3486662805080414,1.0,-1.0483318567276,0.8121997714042664,0.2361320257186889,0.5594244003295898,0.0,0.0,0.0,22.7759952545166,28.0,228.1807861328125,-0.0,106.17268371582033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9915090203285216,0.2614306211471557,0.2111336290836334,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920578241348267,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.830417275428772,0.1392731964588165,0.0974235460162162,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920578241348267,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.7546992897987366,0.1041405722498893,0.4690090119838714,290.2461242675781,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.2644958496094,1.0,0.2063129097223281,1.0,1.0,0.3486662805080414,1.0,-1.0483318567276,0.8121997714042664,0.2361320257186889,0.5594244003295898,0.0,0.0,0.0,22.7759952545166,28.0,228.1807861328125,-0.0,106.17268371582033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.9917887449264526,0.265524297952652,0.2119613885879516,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.5914297699928284,0.050000000745058,0.0479890629649162,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224182128906,0.8317486643791199,0.1403958350419998,0.0982045754790306,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.5914297699928284,0.050000000745058,0.0479890629649162,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.7556899785995483,0.104867935180664,0.4722425043582916,290.3233947753906,290.25,288.5652770996094,284.1841735839844,290.630615234375,297.6133117675781,290.3412170410156,1.0,0.2073545604944229,1.0,1.0,0.3513825237751007,1.0,-1.0541496276855469,0.812979519367218,0.2411701083183288,0.5585853457450867,0.0,0.0,0.0,22.92169570922852,28.0,219.92633056640625,-0.0,107.75422668457033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.9923591613769532,0.2695442140102386,0.2136986553668975,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901086330413818,0.050000000745058,0.0479957535862922,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.832291305065155,0.1415309458971023,0.0989978611469268,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901086330413818,0.050000000745058,0.0479957535862922,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.7559645771980286,0.1056191176176071,0.4755911529064178,290.3962097167969,290.3500061035156,288.6024475097656,284.1976013183594,290.6547241210937,297.6240234375,290.4110717773437,1.0,0.2086860090494156,1.0,1.0,0.3497632443904876,1.0,-1.0612212419509888,0.819836437702179,0.241384819149971,0.5634611248970032,0.0,0.0,0.0,23.1730899810791,31.0,200.0841217041016,-0.0,109.83443450927734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940755367279052,0.2771899402141571,0.2193990796804428,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857430696487427,0.050000000745058,0.0480183698236942,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313626050949097,0.143781691789627,0.1005932316184043,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857430696487427,0.050000000745058,0.0480183698236942,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546995878219604,0.1071357652544975,0.4824999570846557,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6313781738281,290.51031494140625,1.0,0.2121429741382599,1.0,1.0,0.346524715423584,1.0,-1.078323245048523,0.8364567756652832,0.2418665140867233,0.575344979763031,0.0,0.0,0.0,23.946895599365234,34.0,146.76475524902344,-0.0,115.26962280273438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
