time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940755367279052,0.2771899402141571,0.2193990796804428,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857430696487427,0.050000000745058,0.0480183698236942,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313626050949097,0.143781691789627,0.1005932316184043,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857430696487427,0.050000000745058,0.0480183698236942,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546995878219604,0.1071357652544975,0.4824999570846557,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6313781738281,290.51031494140625,1.0,0.2121429741382599,1.0,1.0,0.346524715423584,1.0,-1.078323245048523,0.8364567756652832,0.2418665140867233,0.575344979763031,0.0,0.0,0.0,23.946895599365234,34.0,146.76475524902344,-0.0,115.26962280273438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961637258529664,0.2842127978801727,0.227714791893959,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792793035507202,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279109001159668,0.1459624916315078,0.1021546870470047,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792793035507202,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.7511193156242371,0.1086074113845825,0.4893345832824707,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7151794433594,297.6293029785156,290.585205078125,1.0,0.2165110558271408,1.0,1.0,0.3432861566543579,1.0,-1.0984644889831543,0.8553439974784851,0.2431204169988632,0.5888202786445618,0.0,0.0,0.0,25.074913024902344,37.0,109.7959976196289,-0.0,122.27131652832033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961637258529664,0.2842127978801727,0.227714791893959,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792793035507202,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279109001159668,0.1459624916315078,0.1021546870470047,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792793035507202,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.7511193156242371,0.1086074113845825,0.4893345832824707,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7151794433594,297.6293029785156,290.585205078125,1.0,0.2165110558271408,1.0,1.0,0.3432861566543579,1.0,-1.0984644889831543,0.8553439974784851,0.2431204169988632,0.5888202786445618,0.0,0.0,0.0,25.074913024902344,37.0,109.7959976196289,-0.0,122.27131652832033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405029296875,0.9980189204216005,0.2910118103027344,0.2375604212284088,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714588165283203,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8231621384620667,0.1484208703041076,0.1038191169500351,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714588165283203,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.7464939951896667,0.1103701665997505,0.4968865513801574,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7503662109375,297.62353515625,290.64581298828125,1.0,0.2216445654630661,1.0,1.0,0.340447187423706,1.0,-1.121450424194336,0.8758290410041809,0.2456213235855102,0.6034760475158691,0.0,0.0,0.0,26.49846839904785,25.0,87.49178314208984,-0.0,130.80184936523438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405029296875,0.9980189204216005,0.2910118103027344,0.2375604212284088,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714588165283203,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8231621384620667,0.1484208703041076,0.1038191169500351,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714588165283203,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.7464939951896667,0.1103701665997505,0.4968865513801574,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7503662109375,297.62353515625,290.64581298828125,1.0,0.2216445654630661,1.0,1.0,0.340447187423706,1.0,-1.121450424194336,0.8758290410041809,0.2456213235855102,0.6034760475158691,0.0,0.0,0.0,26.49846839904785,25.0,87.49178314208984,-0.0,130.80184936523438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.9970367550849916,0.2990641295909881,0.2319192290306091,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759626626968384,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918334960937,0.8330868482589722,0.1513445973396301,0.1057679131627082,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759626626968384,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.7559202909469604,0.112659566104412,0.5064671635627747,290.6921081542969,290.54998779296875,288.89666748046875,284.32000732421875,290.7826843261719,297.6275939941406,290.6972351074219,1.0,0.2210905253887176,1.0,1.0,0.3376081883907318,1.0,-1.1284639835357666,0.8847194314002991,0.2437444925308227,0.6105628609657288,0.0,0.0,0.0,25.92169761657715,28.0,72.28047180175781,-0.0,131.52639770507812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.9970367550849916,0.2990641295909881,0.2319192290306091,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759626626968384,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918334960937,0.8330868482589722,0.1513445973396301,0.1057679131627082,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759626626968384,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.7559202909469604,0.112659566104412,0.5064671635627747,290.6921081542969,290.54998779296875,288.89666748046875,284.32000732421875,290.7826843261719,297.6275939941406,290.6972351074219,1.0,0.2210905253887176,1.0,1.0,0.3376081883907318,1.0,-1.1284639835357666,0.8847194314002991,0.2437444925308227,0.6105628609657288,0.0,0.0,0.0,25.92169761657715,28.0,72.28047180175781,-0.0,131.52639770507812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.715576171875,0.9964705109596252,0.3039768636226654,0.2291264533996582,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781689882278442,0.050000000745058,0.0480593144893646,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.714599609375,0.838284432888031,0.1529412716627121,0.1068421155214309,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781689882278442,0.050000000745058,0.0480593144893646,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137451171875,0.7610951066017151,0.1139891892671585,0.5120854377746582,290.7148132324219,290.54998779296875,288.9333190917969,284.3368835449219,290.8006896972656,297.6378173828125,290.7197265625,1.0,0.2215182930231094,1.0,1.0,0.3361887037754059,1.0,-1.1331101655960083,0.890010416507721,0.2430997639894485,0.6146219372749329,0.0,0.0,0.0,25.66304016113281,28.0,66.90618896484375,-0.0,132.2480010986328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.9961344599723816,0.3090606033802032,0.2275822013616562,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.5793824195861816,0.050000000745058,0.0480524934828281,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.8425129652023315,0.1546125262975692,0.1079774051904678,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.5793824195861816,0.050000000745058,0.0480524934828281,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.7654951214790344,0.1154311969876289,0.5182676315307617,290.7367858886719,290.45001220703125,288.9700012207031,284.3540954589844,290.81463623046875,297.6492004394531,290.7413330078125,1.0,0.2223034352064132,1.0,1.0,0.3340938985347748,1.0,-1.1400221586227417,0.8977918028831482,0.2422303706407547,0.6207500696182251,0.0,0.0,0.0,25.58102798461914,31.0,62.16082382202149,-0.0,133.91604614257812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959176182746888,0.3194376230239868,0.2266232222318649,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801333785057068,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8493907451629639,0.1581418961286544,0.110394537448883,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801333785057068,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.7731258869171143,0.118598572909832,0.5320361256599426,290.7750549316406,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.77899169921875,1.0,0.2248958200216293,1.0,1.0,0.3299042582511902,1.0,-1.1582863330841064,0.9167457818984984,0.2415405809879303,0.6355823278427124,0.0,0.0,0.0,25.718992233276367,34.0,53.64697647094727,-0.0,139.10206604003906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959176182746888,0.3194376230239868,0.2266232222318649,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801333785057068,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8493907451629639,0.1581418961286544,0.110394537448883,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801333785057068,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.7731258869171143,0.118598572909832,0.5320361256599426,290.7750549316406,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.77899169921875,1.0,0.2248958200216293,1.0,1.0,0.3299042582511902,1.0,-1.1582863330841064,0.9167457818984984,0.2415405809879303,0.6355823278427124,0.0,0.0,0.0,25.718992233276367,34.0,53.64697647094727,-0.0,139.10206604003906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962920546531676,0.3298661410808563,0.2282954305410385,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214802742004,0.050000000745058,0.0480553656816482,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.8541513681411743,0.1618836820125579,0.1129749566316604,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214802742004,0.050000000745058,0.0480553656816482,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.779058575630188,0.1220777779817581,0.5473406910896301,290.8107604980469,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287033051252365,1.0,1.0,0.3257145881652832,1.0,-1.18177592754364,0.9395976066589355,0.2421783059835434,0.6533722281455994,0.0,0.0,0.0,26.22607421875,37.0,49.83392333984375,-0.0,146.640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962920546531676,0.3298661410808563,0.2282954305410385,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214802742004,0.050000000745058,0.0480553656816482,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.8541513681411743,0.1618836820125579,0.1129749566316604,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214802742004,0.050000000745058,0.0480553656816482,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.779058575630188,0.1220777779817581,0.5473406910896301,290.8107604980469,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287033051252365,1.0,1.0,0.3257145881652832,1.0,-1.18177592754364,0.9395976066589355,0.2421783059835434,0.6533722281455994,0.0,0.0,0.0,26.22607421875,37.0,49.83392333984375,-0.0,146.640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970998764038086,0.3401712775230407,0.2322451770305633,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021307945251,0.050000000745058,0.0480728335678577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569107055664062,0.16577810049057,0.1156867742538452,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021307945251,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832956314086914,0.125790998339653,0.5638577938079834,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.80975341796875,1.0,0.2335619032382965,1.0,1.0,0.3068984746932983,1.0,-1.2096376419067385,0.984908938407898,0.2247286587953567,0.6927234530448914,0.0,0.0,0.0,27.070236206054688,40.0,-7.096420764923096,-0.0,156.43875122070312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970998764038086,0.3401712775230407,0.2322451770305633,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021307945251,0.050000000745058,0.0480728335678577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569107055664062,0.16577810049057,0.1156867742538452,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021307945251,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832956314086914,0.125790998339653,0.5638577938079834,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.80975341796875,1.0,0.2335619032382965,1.0,1.0,0.3068984746932983,1.0,-1.2096376419067385,0.984908938407898,0.2247286587953567,0.6927234530448914,0.0,0.0,0.0,27.070236206054688,40.0,-7.096420764923096,-0.0,156.43875122070312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981406927108764,0.350048691034317,0.2383552938699722,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.570815920829773,0.050000000745058,0.0481012277305126,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.857395350933075,0.1696560531854629,0.1184218078851699,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.570815920829773,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855076193809509,0.1295876950025558,0.5809613466262817,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601928710937,1.0,0.2393063455820083,1.0,1.0,0.2880823612213135,1.0,-1.240851640701294,1.0332432985305786,0.2076082974672317,0.7344653606414795,0.0,0.0,0.0,28.252281188964844,43.0,-56.50179672241211,-0.0,168.3916473388672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981406927108764,0.350048691034317,0.2383552938699722,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.570815920829773,0.050000000745058,0.0481012277305126,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.857395350933075,0.1696560531854629,0.1184218078851699,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.570815920829773,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855076193809509,0.1295876950025558,0.5809613466262817,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601928710937,1.0,0.2393063455820083,1.0,1.0,0.2880823612213135,1.0,-1.240851640701294,1.0332432985305786,0.2076082974672317,0.7344653606414795,0.0,0.0,0.0,28.252281188964844,43.0,-56.50179672241211,-0.0,168.3916473388672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347106933594,0.9986578822135924,0.3548101782798767,0.2421204596757888,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677674412727356,0.050000000745058,0.048119593411684,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8568059802055359,0.1715757995843887,0.1197793930768966,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677674412727356,0.050000000745058,0.048119593411684,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367553710937,0.7858458161354065,0.1314966231584549,0.5895976424217224,290.7355651855469,289.8970031738281,289.29998779296875,284.5221252441406,290.640625,297.72540283203125,290.7294616699219,1.0,0.2424602210521698,1.0,1.0,0.278674304485321,1.0,-1.257410764694214,1.058057188987732,0.1993535012006759,0.7558066844940186,0.0,0.0,0.0,28.96845817565918,43.0,-71.7219467163086,-0.0,175.14166259765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977844238281,0.9990000128746032,0.3594559133052826,0.2462600022554397,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085266113281,0.5643839836120605,0.050000000745058,0.0481405965983867,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557471632957458,0.173482209444046,0.1211301311850547,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085266113281,0.5643839836120605,0.050000000745058,0.0481405965983867,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.7857356667518616,0.1334061175584793,0.5982620716094971,290.698974609375,289.7633361816406,289.336669921875,284.542236328125,290.5596008300781,297.724609375,290.6899719238281,1.0,0.2457762658596038,1.0,1.0,0.263398677110672,1.0,-1.2744513750076294,1.089920163154602,0.1845311373472213,0.7840852737426758,0.0,0.0,0.0,29.764461517333984,46.0,-97.34738159179688,-0.0,182.38796997070312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682875335216522,0.2555472254753113,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59979248046875,0.5566938519477844,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522494435310364,0.1771851330995559,0.1237795129418373,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59979248046875,0.5566938519477844,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58746337890625,0.7841580510139465,0.1371684968471527,0.6154729723930359,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7178039550781,290.573974609375,1.0,0.2528159022331238,1.0,1.0,0.2328473925590515,1.0,-1.3095595836639404,1.153628945350647,0.1559306681156158,0.8404455780982971,0.0,0.0,0.0,31.59794807434082,49.0,-146.92535400390625,-0.0,198.29690551757807,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682875335216522,0.2555472254753113,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59979248046875,0.5566938519477844,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522494435310364,0.1771851330995559,0.1237795129418373,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59979248046875,0.5566938519477844,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58746337890625,0.7841580510139465,0.1371684968471527,0.6154729723930359,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7178039550781,290.573974609375,1.0,0.2528159022331238,1.0,1.0,0.2328473925590515,1.0,-1.3095595836639404,1.153628945350647,0.1559306681156158,0.8404455780982971,0.0,0.0,0.0,31.59794807434082,49.0,-146.92535400390625,-0.0,198.29690551757807,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.3765227794647217,0.2659064531326294,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480843782424927,0.050000000745058,0.0482524894177913,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.8471950888633728,0.180722564458847,0.1263190507888794,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480843782424927,0.050000000745058,0.0482524894177913,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661865234375,0.7809958457946777,0.1408297717571258,0.6322917342185974,290.4640808105469,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602726221084595,1.0,1.0,0.2022961229085922,1.0,-1.3453794717788696,1.2151708602905271,0.1302085518836975,0.8945255875587463,0.0,0.0,0.0,33.74074935913086,52.0,-161.3809051513672,-0.0,215.94781494140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.3765227794647217,0.2659064531326294,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480843782424927,0.050000000745058,0.0482524894177913,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.8471950888633728,0.180722564458847,0.1263190507888794,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480843782424927,0.050000000745058,0.0482524894177913,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661865234375,0.7809958457946777,0.1408297717571258,0.6322917342185974,290.4640808105469,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602726221084595,1.0,1.0,0.2022961229085922,1.0,-1.3453794717788696,1.2151708602905271,0.1302085518836975,0.8945255875587463,0.0,0.0,0.0,33.74074935913086,52.0,-161.3809051513672,-0.0,215.94781494140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842650949954986,0.2770304083824157,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391846299171448,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.8413887619972229,0.1841583847999572,0.1287839114665985,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391846299171448,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.342529296875,0.7769651412963867,0.1444171667098999,0.6487899422645569,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.3293151855469,1.0,0.268020361661911,1.0,1.0,0.163302481174469,1.0,-1.3816653490066528,1.28093683719635,0.1007284894585609,0.9527287483215332,0.0,0.0,0.0,36.135623931884766,55.0,-170.8729705810547,-0.0,235.2337951660156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842650949954986,0.2770304083824157,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391846299171448,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.8413887619972229,0.1841583847999572,0.1287839114665985,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391846299171448,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.342529296875,0.7769651412963867,0.1444171667098999,0.6487899422645569,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.3293151855469,1.0,0.268020361661911,1.0,1.0,0.163302481174469,1.0,-1.3816653490066528,1.28093683719635,0.1007284894585609,0.9527287483215332,0.0,0.0,0.0,36.135623931884766,55.0,-170.8729705810547,-0.0,235.2337951660156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.9990000128746032,0.3914551436901092,0.2887093722820282,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304880142211914,0.050000000745058,0.048399843275547,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353801369667053,0.187480628490448,0.1311853528022766,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304880142211914,0.050000000745058,0.048399843275547,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.7725964188575745,0.1479154229164123,0.6649758815765381,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.16168212890625,1.0,0.2759640216827392,1.0,1.0,0.1243088245391845,1.0,-1.4181824922561646,1.3731244802474976,0.0450580716133117,1.0371992588043213,0.0,0.0,0.0,38.73179626464844,58.0,-236.5584259033203,-0.0,256.0623474121094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.9990000128746032,0.3914551436901092,0.2887093722820282,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304880142211914,0.050000000745058,0.048399843275547,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353801369667053,0.187480628490448,0.1311853528022766,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304880142211914,0.050000000745058,0.048399843275547,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.7725964188575745,0.1479154229164123,0.6649758815765381,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.16168212890625,1.0,0.2759640216827392,1.0,1.0,0.1243088245391845,1.0,-1.4181824922561646,1.3731244802474976,0.0450580716133117,1.0371992588043213,0.0,0.0,0.0,38.73179626464844,58.0,-236.5584259033203,-0.0,256.0623474121094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663146972656,0.9990000128746032,0.3946974873542785,0.2948048710823059,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262162089347839,0.050000000745058,0.0484413094818592,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07037353515625,0.8322002291679382,0.1890271753072738,0.1323266774415969,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262162089347839,0.050000000745058,0.0484413094818592,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07293701171875,0.77019864320755,0.1495760232210159,0.6727787256240845,290.0692749023437,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,297.67706298828125,290.051025390625,1.0,0.2799777388572693,1.0,1.0,0.1048119962215423,1.0,-1.4363367557525637,1.416279435157776,0.0200573336333036,1.076528787612915,0.0,0.0,0.0,40.1101188659668,58.0,-266.1315002441406,-0.0,266.9924621582031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987047970294952,0.2767151892185211,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.719119131565094,0.1337246894836425,0.1073075532913208,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510167002677917,0.190563827753067,0.1333039104938507,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.5394245386123657,0.050000000745058,0.0483200177550315,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7896843552589417,0.1512316018342971,0.679593563079834,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.6697082519531,289.9573059082031,1.0,0.2851435840129852,1.0,1.0,0.0846395790576934,1.0,-1.494452953338623,1.4876890182495115,0.0067638736218214,1.1353918313980105,0.0,0.0,0.0,38.08267593383789,78.0,-253.45767211914065,-0.0,287.1925964355469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073412418365478,0.3024084866046905,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363136410713196,0.1323579102754593,0.1265552043914795,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8318611979484558,0.1936275362968444,0.1355620473623275,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211370587348938,0.050000000745058,0.0484933629631996,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719590663909912,0.1543984860181808,0.6948268413543701,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021257519721985,1.0,1.0,0.044294748455286,1.0,-1.569636344909668,1.5693367719650269,0.0002995190152432,1.2017326354980469,0.0,0.0,0.0,43.92052459716797,81.0,-140.875732421875,-0.0,337.8824462890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073412418365478,0.3024084866046905,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363136410713196,0.1323579102754593,0.1265552043914795,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8318611979484558,0.1936275362968444,0.1355620473623275,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211370587348938,0.050000000745058,0.0484933629631996,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719590663909912,0.1543984860181808,0.6948268413543701,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021257519721985,1.0,1.0,0.044294748455286,1.0,-1.569636344909668,1.5693367719650269,0.0002995190152432,1.2017326354980469,0.0,0.0,0.0,43.92052459716797,81.0,-140.875732421875,-0.0,337.8824462890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115817546844482,0.332583874464035,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160147428512573,0.1334630101919174,0.1272424310445785,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119222521781921,0.1969888508319854,0.1380071938037872,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035613179206848,0.050000000745058,0.0487170033156871,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534028887748718,0.157549113035202,0.7099555134773254,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168275654315948,1.0,1.0,0.0039499183185398,1.0,-1.6280643939971924,1.6280603408813477,4.128779437451158e-06,1.2483744621276855,0.0,0.0,0.0,50.76057815551758,84.0,-39.81146240234375,-0.0,386.7799072265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115817546844482,0.332583874464035,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160147428512573,0.1334630101919174,0.1272424310445785,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119222521781921,0.1969888508319854,0.1380071938037872,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035613179206848,0.050000000745058,0.0487170033156871,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534028887748718,0.157549113035202,0.7099555134773254,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168275654315948,1.0,1.0,0.0039499183185398,1.0,-1.6280643939971924,1.6280603408813477,4.128779437451158e-06,1.2483744621276855,0.0,0.0,0.0,50.76057815551758,84.0,-39.81146240234375,-0.0,386.7799072265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153496026992798,0.3568536043167114,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037190794944763,0.1363198459148407,0.129777580499649,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979987263679504,0.2007240951061248,0.1406894028186798,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917411506175995,0.050000000745058,0.0489122606813907,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418122291564941,0.1608757525682449,0.7255336046218872,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300490081310272,1.0,1.0,0.0023699509911239,1.0,-1.6824058294296265,1.682402729988098,3.1062218113220297e-06,1.2913519144058228,0.0,0.0,0.0,56.84333038330078,72.0,22.69697380065918,-0.0,434.3929138183594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
