time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215844750404358,0.4175501465797424,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186420798301697,0.2543131709098816,0.2407220751047134,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650643229484558,0.302369624376297,0.2114460617303848,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736414074897766,0.2145941853523254,0.203557088971138,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223372101783752,0.2575764954090118,1.1584192514419556,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948470592498779,1.0,1.0,0.0,1.0,-2.6792337894439697,2.679228067398072,5.771888936578762e-06,2.069643020629883,0.0,0.0,0.0,99.22126007080078,123.0,103.962646484375,-0.0,1551.64013671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261435747146606,0.4206617474555969,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196327686309814,0.2571665644645691,0.2434509694576263,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652228713035583,0.3047679662704468,0.2131391018629074,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746002078056335,0.2169523388147354,0.2058261036872863,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226160407066345,0.259743869304657,1.1683210134506226,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991083145141601,1.0,1.0,0.0,1.0,-2.7029128074646,2.702907085418701,5.874560883967206e-06,2.0880284309387207,0.0,0.0,0.0,100.8436508178711,126.0,103.89590454101562,-0.0,1592.570556640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349825859069824,0.4263411164283752,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216519951820374,0.2626482248306274,0.2486848086118698,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657294511795044,0.3093904554843902,0.2163966596126556,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765408158302307,0.2214551120996475,0.2101503163576126,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8232772350311279,0.2638740837574005,1.1871511936187744,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071467161178589,1.0,1.0,0.0,1.0,-2.7477691173553467,2.747763156890869,6.071534699003678e-06,2.1228549480438232,0.0,0.0,0.0,103.89894104003906,126.0,103.77789306640624,-0.0,1671.8197021484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375748515129089,0.4279178977012634,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222702145576477,0.2642441987991333,0.2502066493034363,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659278154373169,0.3107398450374603,0.2173463702201843,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771328091621399,0.2227599173784256,0.2114014029502868,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.823502779006958,0.2650690674781799,1.1925901174545288,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094507932662964,1.0,1.0,0.0,1.0,-2.760676622390747,2.7606704235076904,6.128815130068688e-06,2.132875919342041,0.0,0.0,0.0,104.77206420898438,129.0,103.74639129638672,-0.0,1695.033203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442454939928387e-21,4.2212274699641934e-21,4.2212274699641934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.64288330078125,0.4318343698978424,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.823759913444519,0.2677666544914245,0.2539675235748291,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.8663877248764038,0.3134884536266327,0.2196850925683975,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785497307777405,0.2256159037351608,0.2144822180271148,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8240195512771606,0.2675757706165313,1.205932855606079,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191223144531,1.0,0.5151259899139404,1.0,1.0,0.0,1.0,-2.7924537658691406,2.792447566986084,6.271047368500149e-06,2.1575772762298584,0.9952924251556396,0.9952924251556396,0.0,106.94774627685548,129.0,8255.6435546875,-0.0,1753.1524658203125,1.0,283.14990234375,290.9430236816406,285.52020263671875,286.0040588378906,293.1499938964844,293.1499938964844,283.1499938964844,1526.485595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837839126586914,0.7837949991226196,9.33276353975998e-08,4.15411901473999,4.154108047485352,1.0641557310009375e-05,0.0,0.0,-0.0,3221.502685546875,0.0,16.637313842773438,1871.23681640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159729003906,0.9990000128746032,0.6341399550437927,0.4431003332138061,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.8176430463790894,0.2651333212852478,0.2544644773006439,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464904785156,0.8582754731178284,0.3085204660892486,0.2190996408462524,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802429199219,0.7721829414367676,0.2232223153114318,0.2148091346025467,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.8171171545982361,0.2640397548675537,1.2046160697937012,287.7253112792969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.596435546875,1.0,0.5188431739807129,1.0,1.0,0.0,1.0,-2.804750442504883,2.804744005203247,6.327897153823869e-06,2.167764902114868,0.9800960421562196,0.9800960421562196,0.0,110.35965728759766,132.0,12436.529296875,-0.0,1788.2259521484375,1.0,283.1499938964844,287.7652282714844,286.566650390625,287.1961975097656,293.1499938964844,293.1499938964844,283.1499938964844,1783.305419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787349462509155,0.8787369132041931,5.4013966632737727e-08,4.261785507202148,4.261775493621826,9.821203093451912e-06,0.0,0.0,-0.0,3149.68408203125,0.0,21.070537567138672,1894.869384765625,0.0,0.0,0.2283768951892852,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013293266296387,0.4963266551494598,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774119973182678,0.2537292242050171,0.2454560846090316,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151975870132446,0.2917376160621643,0.2085455954074859,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351066470146179,0.2127255499362945,0.206609696149826,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742539644241333,0.2498625516891479,1.1504462957382202,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.25933837890625,1.0,0.522800087928772,1.0,1.0,0.0,1.0,-2.77030086517334,2.770294666290283,6.174721875140676e-06,2.1417489051818848,0.9774505496025084,0.9774505496025084,0.0,123.93792724609376,120.0,15001.26953125,-0.0,1799.861572265625,1.0,283.1499938964844,285.8392944335937,288.45391845703125,289.060302734375,293.1499938964844,293.1499938964844,283.1499938964844,4589.23486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044333696365356,1.4044368267059326,1.316175257670693e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3593.168701171875,0.0,85.20767974853516,1895.4366455078125,0.0,0.0,0.3563149571418762,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013293266296387,0.4963266551494598,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774119973182678,0.2537292242050171,0.2454560846090316,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151975870132446,0.2917376160621643,0.2085455954074859,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351066470146179,0.2127255499362945,0.206609696149826,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742539644241333,0.2498625516891479,1.1504462957382202,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.25933837890625,1.0,0.522800087928772,1.0,1.0,0.0,1.0,-2.77030086517334,2.770294666290283,6.174721875140676e-06,2.1417489051818848,0.9774505496025084,0.9774505496025084,0.0,123.93792724609376,120.0,15001.26953125,-0.0,1799.861572265625,1.0,283.1499938964844,285.8392944335937,288.45391845703125,289.060302734375,293.1499938964844,293.1499938964844,283.1499938964844,4589.23486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044333696365356,1.4044368267059326,1.316175257670693e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3593.168701171875,0.0,85.20767974853516,1895.4366455078125,0.0,0.0,0.3563149571418762,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.9990000128746032,0.5854062438011169,0.5139755010604858,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.7632370591163635,0.2487781047821045,0.2406383454799652,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7993164658546448,0.2851445376873016,0.2036115527153015,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7222324013710022,0.2079786211252212,0.2020697295665741,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.758670449256897,0.2433959692716598,1.1208949089050293,285.9922790527344,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.97021484375,1.0,0.5209947824478149,1.0,1.0,0.0,1.0,-2.738837242126465,2.738831043243408,6.0356123867677525e-06,2.117589473724365,0.9772239923477172,0.9772239923477172,0.0,128.08033752441406,120.0,15637.123046875,-0.0,1771.5325927734375,1.0,283.1499938964844,285.5013732910156,289.3243408203125,289.974365234375,293.1499938964844,293.1499938964844,283.1499938964844,6313.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0419437475502491,1.0,0.0,0.0,1.647252082824707,1.647256851196289,1.810564498327949e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3832.013916015625,0.0,137.4868927001953,1895.4371337890625,0.0,0.0,0.4127288460731506,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.9973090291023254,0.57099449634552,0.5204147100448608,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7530456185340881,0.2446831464767456,0.2365194410085678,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7874075174331665,0.2798586785793304,0.1995909363031387,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.712100625038147,0.2039036899805069,0.1980529278516769,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471204400062561,0.2378051131963729,1.0946191549301147,285.785888671875,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435913085937,285.76959228515625,1.0,0.517409086227417,1.0,1.0,0.0,1.0,-2.700533151626587,2.7005274295806885,5.869049346074462e-06,2.088486433029175,0.975903570652008,0.975903570652008,0.0,130.53819274902344,108.0,15998.48046875,-0.0,1725.724853515625,1.0,283.1499938964844,285.2673034667969,290.1731872558594,290.8616943359375,293.1499938964844,293.1499938964844,283.1499938964844,7987.1181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1911803185939788,1.0,0.0,0.0,1.851951479911804,1.8519574403762813,2.288508937908773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.388427734375,0.0,195.39987182617188,1895.4371337890625,0.0,0.0,0.4652773439884186,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807053804397584,0.5530866980552673,0.501373827457428,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408236861228943,0.2387350350618362,0.2303789258003235,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727809548377991,0.2721868753433227,0.1937249600887298,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.697797417640686,0.1975887566804886,0.1916791498661041,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321418523788452,0.2288558781147003,1.052042841911316,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055062770843506,1.0,1.0,0.0,1.0,-2.6042675971984863,2.604262113571167,5.456912731460761e-06,2.013462781906128,0.9715759754180908,0.9715759754180908,0.0,131.36549377441406,96.0,16299.638671875,-0.0,1591.735107421875,1.0,283.1499938964844,284.9339599609375,290.5590515136719,291.7449951171875,293.1499938964844,293.1499938964844,283.1499938964844,11501.6357421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107524394989014,1.0,0.0,0.0,2.215540647506714,2.2155489921569824,3.275312678852061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8798828125,0.0,334.880859375,1895.4371337890625,0.0,541.0302734375,0.5536954998970032,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807053804397584,0.5530866980552673,0.501373827457428,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408236861228943,0.2387350350618362,0.2303789258003235,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727809548377991,0.2721868753433227,0.1937249600887298,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.697797417640686,0.1975887566804886,0.1916791498661041,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321418523788452,0.2288558781147003,1.052042841911316,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055062770843506,1.0,1.0,0.0,1.0,-2.6042675971984863,2.604262113571167,5.456912731460761e-06,2.013462781906128,0.9715759754180908,0.9715759754180908,0.0,131.36549377441406,96.0,16299.638671875,-0.0,1591.735107421875,1.0,283.1499938964844,284.9339599609375,290.5590515136719,291.7449951171875,293.1499938964844,293.1499938964844,283.1499938964844,11501.6357421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107524394989014,1.0,0.0,0.0,2.215540647506714,2.2155489921569824,3.275312678852061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8798828125,0.0,334.880859375,1895.4371337890625,0.0,541.0302734375,0.5536954998970032,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833028316497804,0.5450001955032349,0.492696613073349,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433231472969055,0.235586330294609,0.2267705500125885,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749221324920654,0.2678648829460144,0.1902028173208236,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990248560905457,0.1938836276531219,0.1875875145196914,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319717407226562,0.2232590019702911,1.0237269401550293,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937172830104828,1.0,1.0,0.0,1.0,-2.546312093734741,2.546306848526001,5.216083081904799e-06,1.9683183431625368,0.9668956398963928,0.9668956398963928,0.0,124.9040298461914,96.0,16441.86328125,-0.0,1484.729248046875,1.0,283.1499938964844,284.7560119628906,290.0176696777344,291.3472595214844,293.1499938964844,293.1499938964844,283.1499938964844,14404.525390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470880508422852,1.0,0.0,0.0,2.4693305492401123,2.4693410396575928,4.0686637703402084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.89208984375,0.0,464.2408142089844,1895.4371337890625,0.0,1220.845458984375,0.6125009655952454,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845970273017884,0.5440388321876526,0.4916793406009674,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.744426965713501,0.2352248579263687,0.2263266593217849,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760512232780457,0.267329454421997,0.1897515505552292,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.699975311756134,0.1934250593185424,0.1870558708906173,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.7326425909996033,0.222532719373703,1.0199472904205322,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918395280838012,1.0,1.0,0.0,1.0,-2.5388314723968506,2.5388262271881104,5.185404006624594e-06,1.9624944925308228,0.9654729962348938,0.9654729962348938,0.0,123.56417846679688,84.0,16455.541015625,-0.0,1469.038330078125,1.0,283.1499938964844,284.7359313964844,289.9272766113281,291.25714111328125,293.1499938964844,293.1499938964844,283.1499938964844,14792.974609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580110788345337,1.0,0.0,0.0,2.500882387161255,2.5008933544158936,4.173303125298844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.333251953125,0.0,482.3570251464844,1895.4371337890625,0.0,1296.460693359375,0.6231176257133484,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981899857521056,0.5382370352745056,0.485601544380188,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574192881584167,0.2333725243806839,0.2238432317972183,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.789530336856842,0.2641834020614624,0.1870196759700775,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117668986320496,0.1908123940229416,0.1838705390691757,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421618103981018,0.218110904097557,0.9964060187339784,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.478007823228836,1.0,1.0,0.0,1.0,-2.4930851459503174,2.493080139160156,4.999854809284443e-06,1.926912546157837,0.9581602215766908,0.9581602215766908,0.0,112.18572998046876,72.0,16567.31640625,-0.0,1361.38525390625,1.0,283.1499938964844,284.6131896972656,289.4220275878906,290.6845092773437,293.1499938964844,293.1499938964844,283.1499938964844,17709.3359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837466359138489,1.0,0.0,0.0,2.720161437988281,2.7201743125915527,4.937222684020526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.09765625,0.0,621.8502807617188,1895.4371337890625,0.0,1484.921630859375,0.6765917539596558,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981899857521056,0.5382370352745056,0.485601544380188,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574192881584167,0.2333725243806839,0.2238432317972183,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.789530336856842,0.2641834020614624,0.1870196759700775,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117668986320496,0.1908123940229416,0.1838705390691757,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421618103981018,0.218110904097557,0.9964060187339784,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.478007823228836,1.0,1.0,0.0,1.0,-2.4930851459503174,2.493080139160156,4.999854809284443e-06,1.926912546157837,0.9581602215766908,0.9581602215766908,0.0,112.18572998046876,72.0,16567.31640625,-0.0,1361.38525390625,1.0,283.1499938964844,284.6131896972656,289.4220275878906,290.6845092773437,293.1499938964844,293.1499938964844,283.1499938964844,17709.3359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837466359138489,1.0,0.0,0.0,2.720161437988281,2.7201743125915527,4.937222684020526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.09765625,0.0,621.8502807617188,1895.4371337890625,0.0,1484.921630859375,0.6765917539596558,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363284945487976,0.46039679646492,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713965177536011,0.2325212061405182,0.2225204557180404,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033657073974609,0.2619371712207794,0.1850959956645965,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232182621955872,0.1891624927520752,0.1817984730005264,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525318264961243,0.2148879617452621,0.9792782068252563,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363525390625,1.0,0.4633151590824127,1.0,1.0,0.0,1.0,-2.435903549194336,2.435898780822754,4.773525688506197e-06,1.882826924324036,0.9498072266578674,0.9498072266578674,0.0,102.17385864257812,60.0,16542.521484375,-0.0,1249.248291015625,1.0,283.1499938964844,284.5250549316406,289.2290344238281,290.4103088378906,293.1499938964844,293.1499938964844,283.1499938964844,20233.10546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602823138237,1.0,0.0,0.0,2.8869452476501465,2.886959791183472,5.561224156735989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.134033203125,0.0,745.0813598632812,1895.4371337890625,0.0,1312.523681640625,0.7174521088600159,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363284945487976,0.46039679646492,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713965177536011,0.2325212061405182,0.2225204557180404,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033657073974609,0.2619371712207794,0.1850959956645965,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232182621955872,0.1891624927520752,0.1817984730005264,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525318264961243,0.2148879617452621,0.9792782068252563,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363525390625,1.0,0.4633151590824127,1.0,1.0,0.0,1.0,-2.435903549194336,2.435898780822754,4.773525688506197e-06,1.882826924324036,0.9498072266578674,0.9498072266578674,0.0,102.17385864257812,60.0,16542.521484375,-0.0,1249.248291015625,1.0,283.1499938964844,284.5250549316406,289.2290344238281,290.4103088378906,293.1499938964844,293.1499938964844,283.1499938964844,20233.10546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602823138237,1.0,0.0,0.0,2.8869452476501465,2.886959791183472,5.561224156735989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.134033203125,0.0,745.0813598632812,1895.4371337890625,0.0,1312.523681640625,0.7174521088600159,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377537608146667,0.4447148144245147,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.780036211013794,0.2323502749204635,0.2221201062202453,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115707039833069,0.2610161304473877,0.1842907965183258,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7300358414649963,0.1885863691568374,0.1810164749622345,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593048214912415,0.2136174291372299,0.9723225831985474,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556443393230438,1.0,1.0,0.0,1.0,-2.4063191413879395,2.4063143730163574,4.658307261706796e-06,1.8598883152008057,0.9454789757728576,0.9454789757728576,0.0,97.016357421875,60.0,16507.10546875,-0.0,1193.192138671875,1.0,283.1499938964844,284.4867553710937,289.2157287597656,290.3680419921875,293.1499938964844,293.1499938964844,283.1499938964844,21490.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440776586532593,1.0,0.0,0.0,2.962378025054932,2.962393522262573,5.855638960383658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.068603515625,0.0,806.1548461914062,1895.4371337890625,0.0,1200.4937744140625,0.7332465052604675,1.0,0.0,3.0,1.0,0.0
12043560,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.540617823600769,0.4279099106788635,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.790057361125946,0.2323113530874252,0.221850648522377,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205429911613464,0.2601963877677917,0.1835589706897735,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379500865936279,0.1881389170885086,0.1803625375032425,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674628496170044,0.2125265896320343,0.9662311673164368,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478138983249664,1.0,1.0,0.0,1.0,-2.376823663711548,2.376818895339966,4.544886905932799e-06,1.837017297744751,0.9405391216278076,0.9405391216278076,0.0,91.735107421875,63.0,16444.8203125,-0.0,1137.982421875,1.0,283.1499938964844,284.458251953125,289.2360534667969,290.3665466308594,293.1499938964844,293.1499938964844,283.1499938964844,22414.126953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288244724273682,1.0,0.0,0.0,3.0132830142974854,3.013298988342285,6.058612029846699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.210205078125,0.0,849.5370483398438,1895.4371337890625,0.0,1100.760009765625,0.7486396431922913,1.0,0.0,3.0,1.0,0.0
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460597276687622,0.4110779166221618,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008750677108765,0.2324462234973907,0.221740260720253,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296743631362915,0.2592291235923767,0.1827220767736435,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464680075645447,0.1877127736806869,0.1797243058681488,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760505676269531,0.2112553864717483,0.9593868255615234,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402888417243957,1.0,1.0,0.0,1.0,-2.346458673477173,2.34645414352417,4.429276486916933e-06,1.813267946243286,0.9341851472854614,0.9341851472854614,0.0,86.59249114990234,63.0,16410.5859375,-0.0,1083.6295166015625,1.0,283.1499938964844,284.42333984375,289.2959289550781,290.40924072265625,293.1499938964844,293.1499938964844,283.1499938964844,23834.337890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121131181716919,1.0,0.0,0.0,3.086940050125122,3.0869569778442383,6.358427526720334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.49951171875,0.0,915.33935546875,1895.4371337890625,0.0,998.318115234375,0.7641063332557678,1.0,0.0,3.0,1.0,0.0
12043680,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488190650939941,0.4047698974609375,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051611185073853,0.232568472623825,0.2217685431241989,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331858515739441,0.2588214576244354,0.1823776513338089,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498597502708435,0.1875683367252349,0.1795021146535873,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.779352605342865,0.2107050567865371,0.9565378427505492,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373765587806701,1.0,1.0,0.0,1.0,-2.334807872772217,2.334803581237793,4.385399279271951e-06,1.8041927814483645,0.930664360523224,0.930664360523224,0.0,84.70516204833984,66.0,16399.1640625,-0.0,1063.455078125,1.0,283.1499938964844,284.41278076171875,289.3307189941406,290.4396057128906,293.1499938964844,293.1499938964844,283.1499938964844,24319.884765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062117218971252,1.0,0.0,0.0,3.1091902256011963,3.109207391738892,6.450418936765345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.580078125,0.0,936.1721801757812,1895.4371337890625,0.0,963.9371948242188,0.7725777626037598,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565978288650513,0.3900506496429443,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154346942901611,0.2331284433603286,0.2220973074436187,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415800333023071,0.2576954662799835,0.1814544349908828,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.758273184299469,0.1872832626104354,0.1790376007556915,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870805859565735,0.2091935724020004,0.9487540125846864,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304552972316742,1.0,1.0,0.0,1.0,-2.3064939975738525,2.3064897060394287,4.279719178157393e-06,1.782135844230652,0.920441508293152,0.920441508293152,0.0,80.366455078125,69.0,16411.794921875,-0.0,1016.1674194335938,1.0,283.1499938964844,284.3837890625,289.445068359375,290.55255126953125,293.1499938964844,293.1499938964844,283.1499938964844,26013.779296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957289934158325,1.0,0.0,0.0,3.182328701019287,3.18234658241272,6.757458095307811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.6142578125,0.0,1007.302490234375,1895.4371337890625,0.0,905.297607421875,0.7911107540130615,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565978288650513,0.3900506496429443,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154346942901611,0.2331284433603286,0.2220973074436187,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415800333023071,0.2576954662799835,0.1814544349908828,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.758273184299469,0.1872832626104354,0.1790376007556915,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870805859565735,0.2091935724020004,0.9487540125846864,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304552972316742,1.0,1.0,0.0,1.0,-2.3064939975738525,2.3064897060394287,4.279719178157393e-06,1.782135844230652,0.920441508293152,0.920441508293152,0.0,80.366455078125,69.0,16411.794921875,-0.0,1016.1674194335938,1.0,283.1499938964844,284.3837890625,289.445068359375,290.55255126953125,293.1499938964844,293.1499938964844,283.1499938964844,26013.779296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957289934158325,1.0,0.0,0.0,3.182328701019287,3.18234658241272,6.757458095307811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.6142578125,0.0,1007.302490234375,1895.4371337890625,0.0,905.297607421875,0.7911107540130615,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624937415122986,0.3813877403736114,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.821931779384613,0.233907476067543,0.2227060794830322,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465026617050171,0.2567532360553741,0.1807111650705337,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636215090751648,0.1871946454048156,0.1788334399461746,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914212346076965,0.2079859226942062,0.9426780343055724,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262081980705261,1.0,1.0,0.0,1.0,-2.288374900817871,2.288370609283448,4.212804924463853e-06,1.7680213451385498,0.9100142121315002,0.9100142121315002,0.0,77.83464050292969,72.0,16469.759765625,-0.0,987.41552734375,1.0,283.1499938964844,284.3660888671875,289.5453491210937,290.66119384765625,293.1499938964844,293.1499938964844,283.1499938964844,27553.0390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940496325492859,1.0,0.0,0.0,3.238356590270996,3.238375186920166,6.997495347604854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.978271484375,0.0,1065.5322265625,1895.4371337890625,0.0,896.2091674804688,0.8056000471115112,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624937415122986,0.3813877403736114,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.821931779384613,0.233907476067543,0.2227060794830322,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465026617050171,0.2567532360553741,0.1807111650705337,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636215090751648,0.1871946454048156,0.1788334399461746,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914212346076965,0.2079859226942062,0.9426780343055724,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262081980705261,1.0,1.0,0.0,1.0,-2.288374900817871,2.288370609283448,4.212804924463853e-06,1.7680213451385498,0.9100142121315002,0.9100142121315002,0.0,77.83464050292969,72.0,16469.759765625,-0.0,987.41552734375,1.0,283.1499938964844,284.3660888671875,289.5453491210937,290.66119384765625,293.1499938964844,293.1499938964844,283.1499938964844,27553.0390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940496325492859,1.0,0.0,0.0,3.238356590270996,3.238375186920166,6.997495347604854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.978271484375,0.0,1065.5322265625,1895.4371337890625,0.0,896.2091674804688,0.8056000471115112,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668017268180847,0.3774700760841369,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255252838134766,0.2348552197217941,0.2235283553600311,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483955264091492,0.2559563517570495,0.1801068633794784,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662293910980225,0.1872494518756866,0.1788195371627807,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927978038787842,0.2069537937641143,0.9377307891845704,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239922165870666,1.0,1.0,0.0,1.0,-2.277966022491455,2.2779617309570312,4.174625246378128e-06,1.7599180936813354,0.8995088934898376,0.8995088934898376,0.0,76.63937377929688,75.0,16564.265625,-0.0,972.092529296875,1.0,283.1499938964844,284.3565673828125,289.62408447265625,290.7511291503906,293.1499938964844,293.1499938964844,283.1499938964844,28981.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965409874916077,1.0,0.0,0.0,3.2813522815704346,3.281371593475342,7.184540891103097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.42529296875,0.0,1113.1923828125,1895.4371337890625,0.0,909.7229614257812,0.8170253038406372,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668017268180847,0.3774700760841369,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255252838134766,0.2348552197217941,0.2235283553600311,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483955264091492,0.2559563517570495,0.1801068633794784,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662293910980225,0.1872494518756866,0.1788195371627807,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927978038787842,0.2069537937641143,0.9377307891845704,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239922165870666,1.0,1.0,0.0,1.0,-2.277966022491455,2.2779617309570312,4.174625246378128e-06,1.7599180936813354,0.8995088934898376,0.8995088934898376,0.0,76.63937377929688,75.0,16564.265625,-0.0,972.092529296875,1.0,283.1499938964844,284.3565673828125,289.62408447265625,290.7511291503906,293.1499938964844,293.1499938964844,283.1499938964844,28981.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965409874916077,1.0,0.0,0.0,3.2813522815704346,3.281371593475342,7.184540891103097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.42529296875,0.0,1113.1923828125,1895.4371337890625,0.0,909.7229614257812,0.8170253038406372,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684687495231628,0.3769640624523163,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264150023460388,0.2353797554969787,0.2240039706230163,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483695983886719,0.2556037902832031,0.1798482984304428,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666418552398682,0.1873179525136947,0.1788679808378219,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925215363502502,0.2064761221408844,0.9355233311653136,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234880208969116,1.0,1.0,0.0,1.0,-2.2750232219696045,2.27501916885376,4.163870016782312e-06,1.7576299905776978,0.8944348692893982,0.8944348692893982,0.0,76.43781280517578,75.0,16628.330078125,-0.0,968.3125,1.0,283.1499938964844,284.3521423339844,289.6572570800781,290.79022216796875,293.1499938964844,293.1499938964844,283.1499938964844,29819.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982889533042908,1.0,0.0,0.0,3.306346654891968,3.306366443634033,7.294408419511456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.423095703125,0.0,1141.5008544921875,1895.4371337890625,0.0,919.317138671875,0.8208611011505127,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698511600494385,0.3772798478603363,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.826784610748291,0.2359331548213958,0.2245145440101623,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477871417999268,0.2552786469459533,0.1796138733625412,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665385603904724,0.1874088793992996,0.1789456158876419,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916860580444336,0.2060153633356094,0.9334341883659364,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233183264732361,1.0,1.0,0.0,1.0,-2.2733161449432373,2.2733120918273926,4.157641797064571e-06,1.7563053369522097,0.8890308141708374,0.8890308141708374,0.0,76.457275390625,78.0,16687.17578125,-0.0,966.652099609375,1.0,283.1499938964844,284.3531188964844,289.6873474121094,290.82525634765625,293.1499938964844,293.1499938964844,283.1499938964844,30330.009765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000065803527832,1.0,0.0,0.0,3.3142294883728027,3.314249277114868,7.329231266339775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.16552734375,0.0,1152.1875,1895.4371337890625,0.0,928.8365478515624,0.820084810256958,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719277858734131,0.3798981606960296,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263000249862671,0.2371446788311004,0.2256463766098022,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453351259231567,0.2547387778759002,0.1792284250259399,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651220560073853,0.1876713186502456,0.1791904419660568,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886965274810791,0.2051572054624557,0.9296044111251832,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.423814445734024,1.0,1.0,0.0,1.0,-2.2730484008789062,2.273044347763061,4.1566822801542e-06,1.756106972694397,0.8789396286010742,0.8789396286010742,0.0,77.03717803955078,81.0,16794.8203125,-0.0,968.6268920898438,1.0,283.1499938964844,284.3720703125,289.7418212890625,290.88751220703125,293.1499938964844,293.1499938964844,283.1499938964844,30516.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027174592018127,1.0,0.0,0.0,3.281299591064453,3.2813193798065186,7.184310675256711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.7060546875,0.0,1123.47509765625,1895.4371337890625,0.0,944.0372314453124,0.8124169707298279,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719277858734131,0.3798981606960296,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263000249862671,0.2371446788311004,0.2256463766098022,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453351259231567,0.2547387778759002,0.1792284250259399,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651220560073853,0.1876713186502456,0.1791904419660568,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886965274810791,0.2051572054624557,0.9296044111251832,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.423814445734024,1.0,1.0,0.0,1.0,-2.2730484008789062,2.273044347763061,4.1566822801542e-06,1.756106972694397,0.8789396286010742,0.8789396286010742,0.0,77.03717803955078,81.0,16794.8203125,-0.0,968.6268920898438,1.0,283.1499938964844,284.3720703125,289.7418212890625,290.88751220703125,293.1499938964844,293.1499938964844,283.1499938964844,30516.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027174592018127,1.0,0.0,0.0,3.281299591064453,3.2813193798065186,7.184310675256711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.7060546875,0.0,1123.47509765625,1895.4371337890625,0.0,944.0372314453124,0.8124169707298279,1.0,0.0,3.0,1.0,0.0
