time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732370018959045,0.384545087814331,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246341347694397,0.2384950518608093,0.2269282639026641,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.841680109500885,0.2543478608131408,0.1789605319499969,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625542283058167,0.1880396902561187,0.1795544773340225,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844436764717102,0.2043833881616592,0.9262403845787048,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252068996429443,1.0,1.0,0.0,1.0,-2.27624249458313,2.276238203048706,4.168372015556088e-06,1.7586053609848022,0.8693580031394958,0.8693580031394958,0.0,78.1864242553711,84.0,16908.044921875,-0.0,976.337890625,1.0,283.1499938964844,284.40289306640625,289.7949523925781,290.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,30174.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044954061508179,1.0,0.0,0.0,3.2204396724700928,3.220458745956421,6.920279815858521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.321533203125,0.0,1067.2579345703125,1895.4371337890625,0.0,954.1200561523438,0.7980512380599976,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732370018959045,0.384545087814331,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246341347694397,0.2384950518608093,0.2269282639026641,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.841680109500885,0.2543478608131408,0.1789605319499969,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625542283058167,0.1880396902561187,0.1795544773340225,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844436764717102,0.2043833881616592,0.9262403845787048,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252068996429443,1.0,1.0,0.0,1.0,-2.27624249458313,2.276238203048706,4.168372015556088e-06,1.7586053609848022,0.8693580031394958,0.8693580031394958,0.0,78.1864242553711,84.0,16908.044921875,-0.0,976.337890625,1.0,283.1499938964844,284.40289306640625,289.7949523925781,290.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,30174.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044954061508179,1.0,0.0,0.0,3.2204396724700928,3.220458745956421,6.920279815858521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.321533203125,0.0,1067.2579345703125,1895.4371337890625,0.0,954.1200561523438,0.7980512380599976,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.573900580406189,0.3906595110893249,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221887350082397,0.2399755120277404,0.228348821401596,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372772932052612,0.2540956139564514,0.178801417350769,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592560648918152,0.188505932688713,0.1800268292427063,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.779384970664978,0.2036897391080856,0.9233055710792542,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272859096527099,1.0,1.0,0.0,1.0,-2.282142639160156,2.2821383476257324,4.189996616332792e-06,1.7632114887237549,0.8603997230529785,0.8603997230529785,0.0,79.76942443847656,87.0,17027.205078125,-0.0,988.5360107421876,1.0,283.1499938964844,284.44195556640625,289.8498229980469,291.0088806152344,293.1499938964844,293.1499938964844,283.1499938964844,29507.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057865023612976,1.0,0.0,0.0,3.14396071434021,3.143979072570801,6.595497552552843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.72607421875,0.0,997.83837890625,1895.4371337890625,0.0,961.4974975585938,0.7799115180969238,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.573900580406189,0.3906595110893249,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221887350082397,0.2399755120277404,0.228348821401596,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372772932052612,0.2540956139564514,0.178801417350769,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592560648918152,0.188505932688713,0.1800268292427063,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.779384970664978,0.2036897391080856,0.9233055710792542,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272859096527099,1.0,1.0,0.0,1.0,-2.282142639160156,2.2821383476257324,4.189996616332792e-06,1.7632114887237549,0.8603997230529785,0.8603997230529785,0.0,79.76942443847656,87.0,17027.205078125,-0.0,988.5360107421876,1.0,283.1499938964844,284.44195556640625,289.8498229980469,291.0088806152344,293.1499938964844,293.1499938964844,283.1499938964844,29507.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057865023612976,1.0,0.0,0.0,3.14396071434021,3.143979072570801,6.595497552552843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.72607421875,0.0,997.83837890625,1895.4371337890625,0.0,961.4974975585938,0.7799115180969238,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.574001133441925,0.3978192508220672,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192577958106995,0.2415769398212433,0.2298959493637085,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324530720710754,0.2539698183536529,0.1787402182817459,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555423378944397,0.1890615969896316,0.1805960237979889,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738707065582275,0.2030722051858902,0.9207655191421508,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298901259899139,1.0,1.0,0.0,1.0,-2.290158987045288,2.290154933929444,4.219464244670235e-06,1.7694649696350098,0.8521625399589539,0.8521625399589539,0.0,81.68536376953125,90.0,17151.580078125,-0.0,1004.2875366210938,1.0,283.1499938964844,284.4870300292969,289.90655517578125,291.07281494140625,293.1499938964844,293.1499938964844,283.1499938964844,28640.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070351004600525,1.0,0.0,0.0,3.059408903121948,3.0594263076782227,6.245516601666168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.88330078125,0.0,923.8646240234376,1895.4371337890625,0.0,968.67626953125,0.7597841620445251,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.574001133441925,0.3978192508220672,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192577958106995,0.2415769398212433,0.2298959493637085,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324530720710754,0.2539698183536529,0.1787402182817459,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555423378944397,0.1890615969896316,0.1805960237979889,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738707065582275,0.2030722051858902,0.9207655191421508,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298901259899139,1.0,1.0,0.0,1.0,-2.290158987045288,2.290154933929444,4.219464244670235e-06,1.7694649696350098,0.8521625399589539,0.8521625399589539,0.0,81.68536376953125,90.0,17151.580078125,-0.0,1004.2875366210938,1.0,283.1499938964844,284.4870300292969,289.90655517578125,291.07281494140625,293.1499938964844,293.1499938964844,283.1499938964844,28640.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070351004600525,1.0,0.0,0.0,3.059408903121948,3.0594263076782227,6.245516601666168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.88330078125,0.0,923.8646240234376,1895.4371337890625,0.0,968.67626953125,0.7597841620445251,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738599896430969,0.4016895890235901,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176766037940979,0.2424206137657165,0.2307130545377731,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299537301063538,0.2539509236812591,0.1787426024675369,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536022663116455,0.1893706321716308,0.1809132844209671,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710260152816772,0.2027909904718399,0.9196321368217468,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313491284847259,1.0,1.0,0.0,1.0,-2.294811725616455,2.2948074340820312,4.236614131514216e-06,1.7730931043624878,0.8485175371170044,0.8485175371170044,0.0,82.74378967285156,90.0,17207.669921875,-0.0,1013.2672729492188,1.0,283.1499938964844,284.5139465332031,289.9350891113281,291.104736328125,293.1499938964844,293.1499938964844,283.1499938964844,28029.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077049374580383,1.0,0.0,0.0,3.007683038711548,3.007699966430664,6.036114541529969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.068359375,0.0,879.9440307617188,1895.4371337890625,0.0,972.5454711914062,0.750191867351532,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735981464385986,0.4057037830352783,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160516619682312,0.2432922720909118,0.2315599471330642,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274300694465637,0.2539601624011993,0.1787674874067306,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516428828239441,0.1896997839212417,0.1812526583671569,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681645750999451,0.2025281190872192,0.9185947179794312,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328961670398712,1.0,1.0,0.0,1.0,-2.29984188079834,2.299837589263916,4.2551960177661385e-06,1.777014970779419,0.8447350859642029,0.8447350859642029,0.0,83.85749816894531,93.0,17280.203125,-0.0,1022.8939819335938,1.0,283.1499938964844,284.5366516113281,289.9641418457031,291.1382751464844,293.1499938964844,293.1499938964844,283.1499938964844,27652.8515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084694862365723,1.0,0.0,0.0,2.9714627265930176,2.9714794158935547,5.891608907404589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.487060546875,0.0,850.3280029296875,1895.4371337890625,0.0,976.97705078125,0.7387712597846985,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729864239692688,0.4120265245437622,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135237097740173,0.2446692436933517,0.2328977435827255,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235692381858826,0.2540259659290313,0.1788423508405685,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486575245857239,0.1902370601892471,0.1818052977323532,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638208866119385,0.2021630555391311,0.9171792268753052,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353891611099243,1.0,1.0,0.0,1.0,-2.308096647262573,2.3080923557281494,4.2857809603447095e-06,1.7834495306015017,0.8399536609649658,0.8399536609649658,0.0,85.64197540283203,93.0,17375.626953125,-0.0,1038.6070556640625,1.0,283.1499938964844,284.5785217285156,290.0077819824219,291.1878967285156,293.1499938964844,293.1499938964844,283.1499938964844,26774.4453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096885800361633,1.0,0.0,0.0,2.899580955505371,2.899596691131592,5.610011726275843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.173095703125,0.0,792.7332763671875,1895.4371337890625,0.0,984.0765380859376,0.7244179844856262,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727384686470032,0.4140653312206268,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127191662788391,0.2451160997152328,0.233333334326744,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223509788513184,0.2540583312511444,0.1788756251335144,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477218508720398,0.1904151439666748,0.1819893270730972,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624610662460327,0.2020557671785354,0.9167751669883728,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362077116966247,1.0,1.0,0.0,1.0,-2.3108444213867188,2.310840129852295,4.295987309888005e-06,1.7855912446975708,0.8381914496421814,0.8381914496421814,0.0,86.22529602050781,96.0,17411.978515625,-0.0,1043.818603515625,1.0,283.1499938964844,284.5899353027344,290.021728515625,291.2041320800781,293.1499938964844,293.1499938964844,283.1499938964844,26588.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101202368736267,1.0,0.0,0.0,2.8829472064971924,2.882962942123413,5.545832095776859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.2431640625,0.0,779.8804931640625,1895.4371337890625,0.0,986.6004638671876,0.717534601688385,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.571446418762207,0.4227202534675598,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093600273132324,0.2470449954271316,0.2352109104394912,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172922730445862,0.2542582154273987,0.1790588796138763,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438876032829285,0.1912039220333099,0.182800605893135,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.75689297914505,0.2016547322273254,0.9152962565422058,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397530257701874,1.0,1.0,0.0,1.0,-2.322914123535156,2.3229098320007324,4.340965460869484e-06,1.7949968576431274,0.8326064944267273,0.8326064944267273,0.0,88.74266052246094,99.0,17546.23046875,-0.0,1066.6685791015625,1.0,283.1499938964844,284.6461486816406,290.0787658691406,291.269775390625,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119290590286255,1.0,0.0,0.0,2.7957258224487305,2.795740842819214,5.215338774178235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.0,0.0,713.927490234375,1895.4371337890625,0.0,997.2311401367188,0.6965057849884033,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.571446418762207,0.4227202534675598,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093600273132324,0.2470449954271316,0.2352109104394912,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172922730445862,0.2542582154273987,0.1790588796138763,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438876032829285,0.1912039220333099,0.182800605893135,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.75689297914505,0.2016547322273254,0.9152962565422058,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397530257701874,1.0,1.0,0.0,1.0,-2.322914123535156,2.3229098320007324,4.340965460869484e-06,1.7949968576431274,0.8326064944267273,0.8326064944267273,0.0,88.74266052246094,99.0,17546.23046875,-0.0,1066.6685791015625,1.0,283.1499938964844,284.6461486816406,290.0787658691406,291.269775390625,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119290590286255,1.0,0.0,0.0,2.7957258224487305,2.795740842819214,5.215338774178235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.0,0.0,713.927490234375,1895.4371337890625,0.0,997.2311401367188,0.6965057849884033,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697241425514221,0.4315291941165924,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060426712036133,0.2490764111280441,0.2371888607740402,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122866749763489,0.2545549571514129,0.1793127804994583,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402089834213257,0.1920632570981979,0.183682382106781,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515472173690796,0.2013255059719085,0.9141532778739928,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434772431850433,1.0,1.0,0.0,1.0,-2.335862636566162,2.3358583450317383,4.389489276945824e-06,1.805085062980652,0.8280481100082397,0.8280481100082397,0.0,91.37322998046876,102.0,17682.373046875,-0.0,1091.1485595703125,1.0,283.1499938964844,284.70477294921875,290.1351928710937,291.3348999023437,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138222217559814,1.0,0.0,0.0,2.710943937301636,2.7109580039978027,4.903818648926972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.700927734375,0.0,653.04345703125,1895.4371337890625,0.0,1008.4534301757812,0.6759474277496338,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697241425514221,0.4315291941165924,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060426712036133,0.2490764111280441,0.2371888607740402,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122866749763489,0.2545549571514129,0.1793127804994583,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402089834213257,0.1920632570981979,0.183682382106781,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515472173690796,0.2013255059719085,0.9141532778739928,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434772431850433,1.0,1.0,0.0,1.0,-2.335862636566162,2.3358583450317383,4.389489276945824e-06,1.805085062980652,0.8280481100082397,0.8280481100082397,0.0,91.37322998046876,102.0,17682.373046875,-0.0,1091.1485595703125,1.0,283.1499938964844,284.70477294921875,290.1351928710937,291.3348999023437,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138222217559814,1.0,0.0,0.0,2.710943937301636,2.7109580039978027,4.903818648926972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.700927734375,0.0,653.04345703125,1895.4371337890625,0.0,1008.4534301757812,0.6759474277496338,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675476789474487,0.4403691291809082,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028619885444641,0.2512098252773285,0.2392647564411163,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073489665985107,0.2549451887607574,0.1796337813138961,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367358803749084,0.1929919421672821,0.184631735086441,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464967966079712,0.2010870724916458,0.913393259048462,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473408162593841,1.0,1.0,0.0,1.0,-2.34958815574646,2.349583625793457,4.441228611540282e-06,1.8157756328582764,0.8245806694030762,0.8245806694030762,0.0,94.08458709716795,105.0,17820.224609375,-0.0,1117.063232421875,1.0,283.1499938964844,284.76544189453125,290.1910095214844,291.3995361328125,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157493591308594,1.0,0.0,0.0,2.629305124282837,2.6293182373046875,4.612913357959769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.353515625,0.0,597.340576171875,1895.4371337890625,0.0,1019.976806640625,0.6560186743736267,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675476789474487,0.4403691291809082,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028619885444641,0.2512098252773285,0.2392647564411163,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073489665985107,0.2549451887607574,0.1796337813138961,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367358803749084,0.1929919421672821,0.184631735086441,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464967966079712,0.2010870724916458,0.913393259048462,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473408162593841,1.0,1.0,0.0,1.0,-2.34958815574646,2.349583625793457,4.441228611540282e-06,1.8157756328582764,0.8245806694030762,0.8245806694030762,0.0,94.08458709716795,105.0,17820.224609375,-0.0,1117.063232421875,1.0,283.1499938964844,284.76544189453125,290.1910095214844,291.3995361328125,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157493591308594,1.0,0.0,0.0,2.629305124282837,2.6293182373046875,4.612913357959769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.353515625,0.0,597.340576171875,1895.4371337890625,0.0,1019.976806640625,0.6560186743736267,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662752985954285,0.4447672367095947,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013620376586914,0.2523155212402344,0.2403386235237121,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049081563949585,0.2551748156547546,0.1798178255558014,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350870370864868,0.1934825778007507,0.1851308047771453,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441017031669617,0.2010069787502288,0.9131861925125122,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493165910243988,1.0,1.0,0.0,1.0,-2.3567333221435547,2.356728792190552,4.4682869884127285e-06,1.8213399648666384,0.8234224915504456,0.8234224915504456,0.0,95.46175384521484,105.0,17879.0234375,-0.0,1130.5267333984375,1.0,283.1499938964844,284.79986572265625,290.218505859375,291.4307861328125,293.1499938964844,293.1499938964844,283.1499938964844,22469.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166957020759583,1.0,0.0,0.0,2.581857919692993,2.5818707942962646,4.4479307348410657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.3408203125,0.0,566.2191162109375,1895.4371337890625,0.0,1025.67236328125,0.6471604704856873,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648585557937622,0.4491357207298279,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999338507652283,0.2534477114677429,0.2414395064115524,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025288581848145,0.2554275095462799,0.1800198554992675,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335035800933838,0.1939911097288131,0.1856483817100525,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417987585067749,0.2009533196687698,0.9131030440330504,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513186514377594,1.0,1.0,0.0,1.0,-2.364068031311035,2.364063501358032,4.496151177590946e-06,1.8270514011383057,0.8222677111625671,0.8222677111625671,0.0,96.84920501708984,108.0,17960.0546875,-0.0,1144.319580078125,1.0,283.1499938964844,284.827880859375,290.2464294433594,291.4638366699219,293.1499938964844,293.1499938964844,283.1499938964844,22009.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617691159248352,1.0,0.0,0.0,2.551229238510132,2.551241874694824,4.3430250684650673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.0,0.0,546.6749877929688,1895.4371337890625,0.0,1031.6890869140625,0.6368129849433899,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615635514259338,0.4577854573726654,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972759008407593,0.2557896673679352,0.2437131702899933,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979799509048462,0.2559996545314789,0.1804693639278412,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305120825767517,0.1950598955154419,0.1867317110300064,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374454140663147,0.2009202390909195,0.913281500339508,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553917646408081,1.0,1.0,0.0,1.0,-2.3792457580566406,2.3792412281036377,4.554097358777653e-06,1.838868975639344,0.8211670517921448,0.8211670517921448,0.0,99.65284729003906,96.0,18101.69140625,-0.0,1172.8380126953125,1.0,283.1499938964844,284.891845703125,290.30145263671875,291.5278625488281,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196466684341431,1.0,0.0,0.0,2.476839303970337,2.476851224899292,4.093445795660955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.64306640625,0.0,500.7044067382813,1895.4371337890625,0.0,1043.5855712890625,0.6183570027351379,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615635514259338,0.4577854573726654,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972759008407593,0.2557896673679352,0.2437131702899933,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979799509048462,0.2559996545314789,0.1804693639278412,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305120825767517,0.1950598955154419,0.1867317110300064,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374454140663147,0.2009202390909195,0.913281500339508,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553917646408081,1.0,1.0,0.0,1.0,-2.3792457580566406,2.3792412281036377,4.554097358777653e-06,1.838868975639344,0.8211670517921448,0.8211670517921448,0.0,99.65284729003906,96.0,18101.69140625,-0.0,1172.8380126953125,1.0,283.1499938964844,284.891845703125,290.30145263671875,291.5278625488281,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196466684341431,1.0,0.0,0.0,2.476839303970337,2.476851224899292,4.093445795660955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.64306640625,0.0,500.7044067382813,1895.4371337890625,0.0,1043.5855712890625,0.6183570027351379,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593557357788086,0.4537388682365417,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021881580352783,0.2581943571567535,0.2459251284599304,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010133504867554,0.2566217482089996,0.1808641403913498,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337100505828857,0.1961599588394165,0.1877221763134002,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394235730171204,0.2009161412715912,0.9130403995513916,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539794325828552,1.0,1.0,0.0,1.0,-2.378436088562012,2.378431558609009,4.551535312202759e-06,1.8385310173034668,0.8211866021156311,0.8211866021156311,0.0,98.54588317871094,84.0,18152.64453125,-0.0,1167.4190673828125,1.0,283.1499938964844,284.9494323730469,290.3548583984375,291.5880432128906,293.1499938964844,293.1499938964844,283.1499938964844,19671.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214382648468018,1.0,0.0,0.0,2.406002759933472,2.4060137271881104,3.862652135921962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.6279296875,0.0,459.0039367675781,1895.4371337890625,0.0,1054.5738525390625,0.6036267876625061,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593557357788086,0.4537388682365417,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021881580352783,0.2581943571567535,0.2459251284599304,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010133504867554,0.2566217482089996,0.1808641403913498,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337100505828857,0.1961599588394165,0.1877221763134002,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394235730171204,0.2009161412715912,0.9130403995513916,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539794325828552,1.0,1.0,0.0,1.0,-2.378436088562012,2.378431558609009,4.551535312202759e-06,1.8385310173034668,0.8211866021156311,0.8211866021156311,0.0,98.54588317871094,84.0,18152.64453125,-0.0,1167.4190673828125,1.0,283.1499938964844,284.9494323730469,290.3548583984375,291.5880432128906,293.1499938964844,293.1499938964844,283.1499938964844,19671.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214382648468018,1.0,0.0,0.0,2.406002759933472,2.4060137271881104,3.862652135921962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.6279296875,0.0,459.0039367675781,1895.4371337890625,0.0,1054.5738525390625,0.6036267876625061,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607762336730957,0.4395298957824707,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131246566772461,0.2606249451637268,0.2480659186840057,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101868629455566,0.2572497427463531,0.1811944842338562,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421020865440369,0.1972690969705581,0.1886217445135116,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466966509819031,0.2009433954954147,0.9124217629432678,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.448826789855957,1.0,1.0,0.0,1.0,-2.3646817207336426,2.36467719078064,4.499377610045485e-06,1.828015923500061,0.821832537651062,0.821832537651062,0.0,94.35811614990234,87.0,18157.455078125,-0.0,1134.9599609375,1.0,283.1499938964844,284.98052978515625,290.4042358398437,291.6419372558594,293.1499938964844,293.1499938964844,283.1499938964844,19020.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228992938995361,1.0,0.0,0.0,2.368236541748047,2.3682472705841064,3.742342471468874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.94677734375,0.0,437.5447998046875,1895.4371337890625,0.0,1063.5972900390625,0.5943703651428223,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607762336730957,0.4395298957824707,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131246566772461,0.2606249451637268,0.2480659186840057,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101868629455566,0.2572497427463531,0.1811944842338562,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421020865440369,0.1972690969705581,0.1886217445135116,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466966509819031,0.2009433954954147,0.9124217629432678,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.448826789855957,1.0,1.0,0.0,1.0,-2.3646817207336426,2.36467719078064,4.499377610045485e-06,1.828015923500061,0.821832537651062,0.821832537651062,0.0,94.35811614990234,87.0,18157.455078125,-0.0,1134.9599609375,1.0,283.1499938964844,284.98052978515625,290.4042358398437,291.6419372558594,293.1499938964844,293.1499938964844,283.1499938964844,19020.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228992938995361,1.0,0.0,0.0,2.368236541748047,2.3682472705841064,3.742342471468874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.94677734375,0.0,437.5447998046875,1895.4371337890625,0.0,1063.5972900390625,0.5943703651428223,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646688342094421,0.4309223890304565,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205618858337402,0.2630901634693146,0.2502920925617218,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159220218658447,0.2578853666782379,0.181569829583168,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479684948921204,0.1983989626169204,0.1895945966243744,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514033317565918,0.2010276615619659,0.9123243689537048,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465127885341644,1.0,1.0,0.0,1.0,-2.358504295349121,2.3585000038146973,4.4757089199265465e-06,1.823103904724121,0.8230177164077759,0.8230177164077759,0.0,91.93944549560548,90.0,18202.28125,-0.0,1118.3431396484375,1.0,283.1499938964844,285.0024108886719,290.4471435546875,291.68878173828125,293.1499938964844,293.1499938964844,283.1499938964844,18596.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240841150283813,1.0,0.0,0.0,2.346155166625977,2.346165657043457,3.672880666272249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.52734375,0.0,425.0776672363281,1895.4371337890625,0.0,1070.955810546875,0.5888849496841431,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646688342094421,0.4309223890304565,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205618858337402,0.2630901634693146,0.2502920925617218,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159220218658447,0.2578853666782379,0.181569829583168,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479684948921204,0.1983989626169204,0.1895945966243744,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514033317565918,0.2010276615619659,0.9123243689537048,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465127885341644,1.0,1.0,0.0,1.0,-2.358504295349121,2.3585000038146973,4.4757089199265465e-06,1.823103904724121,0.8230177164077759,0.8230177164077759,0.0,91.93944549560548,90.0,18202.28125,-0.0,1118.3431396484375,1.0,283.1499938964844,285.0024108886719,290.4471435546875,291.68878173828125,293.1499938964844,293.1499938964844,283.1499938964844,18596.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240841150283813,1.0,0.0,0.0,2.346155166625977,2.346165657043457,3.672880666272249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.52734375,0.0,425.0776672363281,1895.4371337890625,0.0,1070.955810546875,0.5888849496841431,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665918588638306,0.4286752939224243,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230759501457214,0.2643328309059143,0.2514380514621734,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175678849220276,0.2582042813301086,0.1817751377820968,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498645782470703,0.1989661604166031,0.1901072710752487,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526952028274536,0.2010715901851654,0.912419855594635,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460772573947906,1.0,1.0,0.0,1.0,-2.358156442642212,2.358151912689209,4.474386059882818e-06,1.822831630706787,0.8239082098007202,0.8239082098007202,0.0,91.35599517822266,90.0,18241.859375,-0.0,1115.613525390625,1.0,283.1499938964844,285.0121154785156,290.4672546386719,291.7117614746094,293.1499938964844,293.1499938964844,283.1499938964844,18445.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247541904449463,1.0,0.0,0.0,2.3392038345336914,2.339214324951172,3.651148290373385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.27392578125,0.0,421.1148986816406,1895.4371337890625,0.0,1075.1336669921875,0.5871303677558899,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683194398880005,0.4274619221687317,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249844908714294,0.2655799090862274,0.2525992095470428,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186011910438538,0.2585228681564331,0.1819880753755569,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512080669403076,0.199532151222229,0.1906300038099289,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534186840057373,0.2011110484600067,0.9125473499298096,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705627441406,1.0,0.4460389912128448,1.0,1.0,0.0,1.0,-2.359128713607788,2.359124183654785,4.478076789382612e-06,1.8235888481140137,0.8247555494308472,0.8247555494308472,0.0,91.0785903930664,93.0,18289.34375,-0.0,1115.57861328125,1.0,283.1499938964844,285.020751953125,290.4865417480469,291.7344055175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255719065666199,1.0,0.0,0.0,2.334721326828003,2.3347318172454834,3.637169072590041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.15869140625,0.0,418.3883056640625,1895.4371337890625,0.0,1080.2476806640625,0.5859420299530029,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705434679985046,0.427327960729599,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270664811134338,0.2676829993724823,0.2545768618583679,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.819206178188324,0.2590567171573639,0.1823589205741882,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524151802062988,0.2004780918359756,0.1915231943130493,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.753572940826416,0.2011781334877014,0.9128389358520508,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.68585205078125,1.0,0.4467067122459411,1.0,1.0,0.0,1.0,-2.3632094860076904,2.3632051944732666,4.493590495258104e-06,1.826768398284912,0.8267359733581543,0.8267359733581543,0.0,91.17279815673828,93.0,18381.275390625,-0.0,1120.495849609375,1.0,283.1499938964844,285.0335388183594,290.51641845703125,291.7709655761719,293.1499938964844,293.1499938964844,283.1499938964844,18141.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273465156555176,1.0,0.0,0.0,2.3308193683624268,2.3308298587799072,3.625021633979486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.59228515625,0.0,415.780029296875,1895.4371337890625,0.0,1091.405517578125,0.5848304629325867,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708656311035156,0.4275334477424621,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.827326238155365,0.2680846452713012,0.2549568712711334,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191843032836914,0.2591582238674164,0.1824311167001724,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525160312652588,0.2006574422121048,0.1916949152946472,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534735798835754,0.2011908739805221,0.9129056930541992,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.4469228386878967,1.0,1.0,0.0,1.0,-2.364285707473755,2.364281177520752,4.497685949900188e-06,1.8276069164276123,0.8269560933113098,0.8269560933113098,0.0,91.25869750976562,96.0,18400.337890625,-0.0,1122.040771484375,1.0,283.1499938964844,285.03570556640625,290.5216979980469,291.7776184082031,293.1499938964844,293.1499938964844,283.1499938964844,18112.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277419924736023,1.0,0.0,0.0,2.330606698989868,2.3306171894073486,3.624360260801041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.73486328125,0.0,415.5437927246094,1895.4371337890625,0.0,1093.9031982421875,0.5847405195236206,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721782445907593,0.4301923215389251,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281368613243103,0.2706024944782257,0.2573527693748474,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182365894317627,0.2597916424274444,0.1828916817903518,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523760795593262,0.201772004365921,0.1927758753299713,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520930767059326,0.2012673467397689,0.9133788347244264,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488007724285126,1.0,1.0,0.0,1.0,-2.3727760314941406,2.3727715015411377,4.530068054009462e-06,1.8342225551605225,0.8295525908470154,0.8295525908470154,0.0,92.2021942138672,99.0,18526.630859375,-0.0,1135.3482666015625,1.0,283.1499938964844,285.0480041503906,290.55126953125,291.81646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305689811706543,1.0,0.0,0.0,2.331671714782715,2.331681966781616,3.627673095252249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.57275390625,0.0,415.3689880371094,1895.4371337890625,0.0,1111.873291015625,0.5847671627998352,1.0,0.0,3.0,1.0,0.0
