time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721782445907593,0.4301923215389251,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281368613243103,0.2706024944782257,0.2573527693748474,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182365894317627,0.2597916424274444,0.1828916817903518,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523760795593262,0.201772004365921,0.1927758753299713,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520930767059326,0.2012673467397689,0.9133788347244264,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488007724285126,1.0,1.0,0.0,1.0,-2.3727760314941406,2.3727715015411377,4.530068054009462e-06,1.8342225551605225,0.8295525908470154,0.8295525908470154,0.0,92.2021942138672,99.0,18526.630859375,-0.0,1135.3482666015625,1.0,283.1499938964844,285.0480041503906,290.55126953125,291.81646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305689811706543,1.0,0.0,0.0,2.331671714782715,2.331681966781616,3.627673095252249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.57275390625,0.0,415.3689880371094,1895.4371337890625,0.0,1111.873291015625,0.5847671627998352,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723857879638672,0.434735894203186,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278483748435974,0.2731323838233948,0.2597792148590088,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161889910697937,0.2604236304759979,0.1833652853965759,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511971592903137,0.2028749138116836,0.1938651353120803,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496994733810425,0.2013348489999771,0.9139076471328736,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513992369174957,1.0,1.0,0.0,1.0,-2.383660316467285,2.3836557865142822,4.571756107907277e-06,1.8427025079727173,0.832478940486908,0.832478940486908,0.0,93.71150207519533,102.0,18661.75,-0.0,1153.7513427734375,1.0,283.1499938964844,285.0581359863281,290.57476806640625,291.8498229980469,293.1499938964844,293.1499938964844,283.1499938964844,17873.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338421702384949,1.0,0.0,0.0,2.3364527225494385,2.336463212966919,3.642565786776686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.28369140625,0.0,417.0978088378906,1895.4371337890625,0.0,1132.93212890625,0.5856727361679077,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723857879638672,0.434735894203186,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278483748435974,0.2731323838233948,0.2597792148590088,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161889910697937,0.2604236304759979,0.1833652853965759,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511971592903137,0.2028749138116836,0.1938651353120803,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496994733810425,0.2013348489999771,0.9139076471328736,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513992369174957,1.0,1.0,0.0,1.0,-2.383660316467285,2.3836557865142822,4.571756107907277e-06,1.8427025079727173,0.832478940486908,0.832478940486908,0.0,93.71150207519533,102.0,18661.75,-0.0,1153.7513427734375,1.0,283.1499938964844,285.0581359863281,290.57476806640625,291.8498229980469,293.1499938964844,293.1499938964844,283.1499938964844,17873.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338421702384949,1.0,0.0,0.0,2.3364527225494385,2.336463212966919,3.642565786776686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.28369140625,0.0,417.0978088378906,1895.4371337890625,0.0,1132.93212890625,0.5856727361679077,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715934038162231,0.4406308829784393,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268008828163147,0.2756736278533935,0.2622305750846863,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133656978607178,0.261054515838623,0.1838485896587371,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493094205856323,0.2039659172296524,0.1949574202299118,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466325759887695,0.2013931423425674,0.9144601225852966,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545148015022278,1.0,1.0,0.0,1.0,-2.396242618560791,2.396237850189209,4.620190338755492e-06,1.8525025844573968,0.8356714844703674,0.8356714844703674,0.0,95.64134216308594,105.0,18801.0703125,-0.0,1175.9716796875,1.0,283.1499938964844,285.06640625,290.59246826171875,291.87744140625,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373341679573059,1.0,0.0,0.0,2.3439297676086426,2.343940258026123,3.665916494810517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.748046875,0.0,420.216552734375,1895.4371337890625,0.0,1155.6937255859375,0.5872153043746948,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715934038162231,0.4406308829784393,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268008828163147,0.2756736278533935,0.2622305750846863,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133656978607178,0.261054515838623,0.1838485896587371,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493094205856323,0.2039659172296524,0.1949574202299118,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466325759887695,0.2013931423425674,0.9144601225852966,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545148015022278,1.0,1.0,0.0,1.0,-2.396242618560791,2.396237850189209,4.620190338755492e-06,1.8525025844573968,0.8356714844703674,0.8356714844703674,0.0,95.64134216308594,105.0,18801.0703125,-0.0,1175.9716796875,1.0,283.1499938964844,285.06640625,290.59246826171875,291.87744140625,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373341679573059,1.0,0.0,0.0,2.3439297676086426,2.343940258026123,3.665916494810517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.748046875,0.0,420.216552734375,1895.4371337890625,0.0,1155.6937255859375,0.5872153043746948,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.570803165435791,0.4439502358436584,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260791301727295,0.2769485414028168,0.2634643316268921,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117415308952332,0.2613696455955505,0.1840930432081222,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481844425201416,0.2045072466135025,0.1955035924911499,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449365854263306,0.2014246135950088,0.9147542715072632,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562183916568756,1.0,1.0,0.0,1.0,-2.40301513671875,2.403010606765747,4.646367870009272e-06,1.857776165008545,0.8374144434928894,0.8374144434928894,0.0,96.72804260253906,105.0,18871.115234375,-0.0,1188.216796875,1.0,283.1499938964844,285.0699768066406,290.5993347167969,291.88922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17777.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391077041625977,1.0,0.0,0.0,2.348343133926392,2.348353624343872,3.679734561501391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.5029296875,0.0,422.1556091308594,1895.4371337890625,0.0,1167.369140625,0.5881538391113281,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697482228279114,0.4474609494209289,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252618312835693,0.2782266736030578,0.2647032439708709,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100062012672424,0.2616846859455108,0.1843390613794326,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469742894172668,0.2050460129976272,0.1960495263338089,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431713342666626,0.201458066701889,0.9150723814964294,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580006003379822,1.0,1.0,0.0,1.0,-2.4100542068481445,2.4100496768951416,4.673655439546565e-06,1.863256335258484,0.8390732407569885,0.8390732407569885,0.0,97.8812255859375,108.0,18941.62890625,-0.0,1201.108154296875,1.0,283.1499938964844,285.0731201171875,290.6050109863281,291.8997802734375,293.1499938964844,293.1499938964844,283.1499938964844,17748.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408766508102417,1.0,0.0,0.0,2.353381872177124,2.3533923625946045,3.6955427162865817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.0009765625,0.0,424.3731384277344,1895.4371337890625,0.0,1179.0906982421875,0.5892252922058105,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669766664505005,0.4549254477024078,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234207630157471,0.2807901799678802,0.267194002866745,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062644004821777,0.2623133957386017,0.1848345398902893,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443784475326538,0.2061153352260589,0.1971395015716552,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394963502883911,0.2015151381492614,0.9157175421714784,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617404341697693,1.0,1.0,0.0,1.0,-2.4246935844421387,2.424689054489136,4.73066666017985e-06,1.874650835990905,0.8426217436790466,0.8426217436790466,0.0,100.34918212890624,111.0,19081.078125,-0.0,1228.4267578125,1.0,283.1499938964844,285.0785217285156,290.6132202148437,291.91748046875,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443848609924316,1.0,0.0,0.0,2.3642232418060303,2.3642337322235107,3.7296692312338564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.14794921875,0.0,429.2868957519531,1895.4371337890625,0.0,1202.560791015625,0.5915660858154297,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669766664505005,0.4549254477024078,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234207630157471,0.2807901799678802,0.267194002866745,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062644004821777,0.2623133957386017,0.1848345398902893,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443784475326538,0.2061153352260589,0.1971395015716552,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394963502883911,0.2015151381492614,0.9157175421714784,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617404341697693,1.0,1.0,0.0,1.0,-2.4246935844421387,2.424689054489136,4.73066666017985e-06,1.874650835990905,0.8426217436790466,0.8426217436790466,0.0,100.34918212890624,111.0,19081.078125,-0.0,1228.4267578125,1.0,283.1499938964844,285.0785217285156,290.6132202148437,291.91748046875,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443848609924316,1.0,0.0,0.0,2.3642232418060303,2.3642337322235107,3.7296692312338564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.14794921875,0.0,429.2868957519531,1895.4371337890625,0.0,1202.560791015625,0.5915660858154297,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634282231330872,0.4628661870956421,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.821373701095581,0.2833586037158966,0.2696972191333771,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022457957267761,0.2629375755786896,0.1853321939706802,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.741618275642395,0.2071704119443893,0.1982234120368957,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356691956520081,0.2015350908041,0.9162589311599731,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656496047973633,1.0,1.0,0.0,1.0,-2.439791202545166,2.439786434173584,4.7898302000248805e-06,1.886398673057556,0.84626704454422,0.84626704454422,0.0,102.99871063232422,99.0,19217.408203125,-0.0,1257.350830078125,1.0,283.1499938964844,285.0827331542969,290.6176452636719,291.9310302734375,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478089094161987,1.0,0.0,0.0,2.3760457038879395,2.376056432723999,3.767063674331439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.236328125,0.0,434.7651977539063,1895.4371337890625,0.0,1225.7503662109375,0.5941429734230042,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634282231330872,0.4628661870956421,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.821373701095581,0.2833586037158966,0.2696972191333771,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022457957267761,0.2629375755786896,0.1853321939706802,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.741618275642395,0.2071704119443893,0.1982234120368957,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356691956520081,0.2015350908041,0.9162589311599731,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656496047973633,1.0,1.0,0.0,1.0,-2.439791202545166,2.439786434173584,4.7898302000248805e-06,1.886398673057556,0.84626704454422,0.84626704454422,0.0,102.99871063232422,99.0,19217.408203125,-0.0,1257.350830078125,1.0,283.1499938964844,285.0827331542969,290.6176452636719,291.9310302734375,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478089094161987,1.0,0.0,0.0,2.3760457038879395,2.376056432723999,3.767063674331439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.236328125,0.0,434.7651977539063,1895.4371337890625,0.0,1225.7503662109375,0.5941429734230042,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606670379638672,0.458536297082901,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260096311569214,0.2858885526657104,0.2720467448234558,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053930401802063,0.263516902923584,0.185711458325386,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448909878730774,0.2081727385520935,0.1991380602121353,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377158403396606,0.2014747858047485,0.9158602356910706,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641208052635193,1.0,1.0,0.0,1.0,-2.4385082721710205,2.4385035037994385,4.785349574376596e-06,1.8856968879699707,0.8498032689094543,0.8498032689094543,0.0,101.7868881225586,87.0,19254.859375,-0.0,1250.7701416015625,1.0,283.1499938964844,285.0779113769531,290.6175842285156,291.9372253417969,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509382724761963,1.0,0.0,0.0,2.388380527496338,2.388391256332397,3.806276822615473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.49658203125,0.0,440.60736083984375,1895.4371337890625,0.0,1247.185302734375,0.5968537330627441,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606670379638672,0.458536297082901,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260096311569214,0.2858885526657104,0.2720467448234558,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053930401802063,0.263516902923584,0.185711458325386,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448909878730774,0.2081727385520935,0.1991380602121353,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377158403396606,0.2014747858047485,0.9158602356910706,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641208052635193,1.0,1.0,0.0,1.0,-2.4385082721710205,2.4385035037994385,4.785349574376596e-06,1.8856968879699707,0.8498032689094543,0.8498032689094543,0.0,101.7868881225586,87.0,19254.859375,-0.0,1250.7701416015625,1.0,283.1499938964844,285.0779113769531,290.6175842285156,291.9372253417969,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509382724761963,1.0,0.0,0.0,2.388380527496338,2.388391256332397,3.806276822615473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.49658203125,0.0,440.60736083984375,1895.4371337890625,0.0,1247.185302734375,0.5968537330627441,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611938238143921,0.4443116784095764,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362523317337036,0.2883832454681396,0.2742547988891601,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142058849334717,0.2640519440174103,0.1859809011220932,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533516883850098,0.2091332376003265,0.1999037116765976,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447634339332581,0.2014075964689254,0.914824903011322,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588916301727295,1.0,1.0,0.0,1.0,-2.424080610275269,2.4240758419036865,4.729181000584504e-06,1.8746567964553835,0.853000283241272,0.853000283241272,0.0,97.52056884765624,90.0,19202.056640625,-0.0,1216.00537109375,1.0,283.1499938964844,285.0635986328125,290.6104431152344,291.9303894042969,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528334021568298,1.0,0.0,0.0,2.400531768798828,2.400542497634888,3.845105993605103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.732421875,0.0,446.5003051757813,1895.4371337890625,0.0,1260.27685546875,0.5995500683784485,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611938238143921,0.4443116784095764,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362523317337036,0.2883832454681396,0.2742547988891601,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142058849334717,0.2640519440174103,0.1859809011220932,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533516883850098,0.2091332376003265,0.1999037116765976,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447634339332581,0.2014075964689254,0.914824903011322,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588916301727295,1.0,1.0,0.0,1.0,-2.424080610275269,2.4240758419036865,4.729181000584504e-06,1.8746567964553835,0.853000283241272,0.853000283241272,0.0,97.52056884765624,90.0,19202.056640625,-0.0,1216.00537109375,1.0,283.1499938964844,285.0635986328125,290.6104431152344,291.9303894042969,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528334021568298,1.0,0.0,0.0,2.400531768798828,2.400542497634888,3.845105993605103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.732421875,0.0,446.5003051757813,1895.4371337890625,0.0,1260.27685546875,0.5995500683784485,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625436902046204,0.4391645491123199,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403956890106201,0.2896376252174377,0.2753778100013733,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174334764480591,0.2643203437328338,0.1861261129379272,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566977143287659,0.2096169739961624,0.200302854180336,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474348545074463,0.2014071196317672,0.9145036339759828,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574452936649322,1.0,1.0,0.0,1.0,-2.4195027351379395,2.4194979667663574,4.711108431365574e-06,1.870982646942139,0.8545384407043457,0.8545384407043457,0.0,96.02037811279295,90.0,19184.078125,-0.0,1204.457763671875,1.0,283.1499938964844,285.0565185546875,290.6050720214844,291.9236755371094,293.1499938964844,293.1499938964844,283.1499938964844,17685.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531602144241333,1.0,0.0,0.0,2.406313180923462,2.406323909759521,3.863648885271688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.3154296875,0.0,449.3638916015625,1895.4371337890625,0.0,1262.5426025390625,0.6008453369140625,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639517903327942,0.4357568025588989,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435821533203125,0.2909022569656372,0.2765296697616577,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196671605110168,0.2645942568778991,0.186289295554161,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591547966003418,0.2101059257984161,0.2007272988557815,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492618560791016,0.201426088809967,0.914382815361023,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565193355083465,1.0,1.0,0.0,1.0,-2.4173502922058105,2.4173455238342285,4.702690148405964e-06,1.869290471076965,0.8559312224388123,0.8559312224388123,0.0,95.06661224365234,93.0,19182.392578125,-0.0,1198.0181884765625,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9176940917969,293.1499938964844,293.1499938964844,283.1499938964844,17688.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532086133956909,1.0,0.0,0.0,2.412126302719116,2.412137031555176,3.882338717176026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.89697265625,0.0,452.2207336425781,1895.4371337890625,0.0,1262.8782958984375,0.6021389961242676,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662219524383545,0.432410717010498,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477716445922852,0.2932535409927368,0.2787023186683655,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221045732498169,0.2651127874851227,0.1866214722394943,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621089816093445,0.2110148668289184,0.2015480548143386,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511318922042847,0.2014829516410827,0.9144468903541564,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559792578220367,1.0,1.0,0.0,1.0,-2.41739821434021,2.417393684387207,4.7028183871589135e-06,1.869296312332153,0.8586364984512329,0.8586364984512329,0.0,94.20584106445312,93.0,19201.017578125,-0.0,1194.530517578125,1.0,283.1499938964844,285.0450744628906,290.5930480957031,291.9101867675781,293.1499938964844,293.1499938964844,283.1499938964844,17702.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531165242195129,1.0,0.0,0.0,2.4222958087921143,2.422306776046753,3.915143906851881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.826171875,0.0,457.2908935546875,1895.4371337890625,0.0,1262.239501953125,0.6044141054153442,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663856863975525,0.4322746992111206,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480441570281982,0.2934593856334686,0.2788941860198974,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.822227418422699,0.2651587426662445,0.1866521388292312,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622801065444946,0.2110943645238876,0.2016214877367019,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512122988700867,0.2014883756637573,0.9144638776779176,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559930860996246,1.0,1.0,0.0,1.0,-2.4176104068756104,2.4176058769226074,4.703639660874615e-06,1.8694586753845213,0.8587175011634827,0.8587175011634827,0.0,94.17770385742188,96.0,19203.8046875,-0.0,1194.66162109375,1.0,283.1499938964844,285.0446472167969,290.5925598144531,291.90972900390625,293.1499938964844,293.1499938964844,283.1499938964844,17703.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531165838241577,1.0,0.0,0.0,2.4231770038604736,2.4231879711151123,3.9179926147880906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.81787109375,0.0,457.72900390625,1895.4371337890625,0.0,1262.23974609375,0.6046105027198792,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678518414497375,0.4323071241378784,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503934144973755,0.2960478067398071,0.2813251912593841,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227624893188477,0.2657438516616821,0.1870559304952621,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634360194206238,0.2120921164751052,0.2025612592697143,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512741684913635,0.2015560120344162,0.9147668480873108,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568362832069397,1.0,1.0,0.0,1.0,-2.4225447177886963,2.4225401878356934,4.722810444945935e-06,1.873262643814087,0.8613651394844055,0.8613651394844055,0.0,94.34361267089844,99.0,19250.724609375,-0.0,1201.098876953125,1.0,283.1499938964844,285.04083251953125,290.58746337890625,291.9062805175781,293.1499938964844,293.1499938964844,283.1499938964844,17718.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534074544906616,1.0,0.0,0.0,2.433666229248047,2.433677196502685,3.951986116135231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.48095703125,0.0,463.0061950683594,1895.4371337890625,0.0,1264.25830078125,0.6069594025611877,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678518414497375,0.4323071241378784,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503934144973755,0.2960478067398071,0.2813251912593841,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227624893188477,0.2657438516616821,0.1870559304952621,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634360194206238,0.2120921164751052,0.2025612592697143,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512741684913635,0.2015560120344162,0.9147668480873108,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568362832069397,1.0,1.0,0.0,1.0,-2.4225447177886963,2.4225401878356934,4.722810444945935e-06,1.873262643814087,0.8613651394844055,0.8613651394844055,0.0,94.34361267089844,99.0,19250.724609375,-0.0,1201.098876953125,1.0,283.1499938964844,285.04083251953125,290.58746337890625,291.9062805175781,293.1499938964844,293.1499938964844,283.1499938964844,17718.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534074544906616,1.0,0.0,0.0,2.433666229248047,2.433677196502685,3.951986116135231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.48095703125,0.0,463.0061950683594,1895.4371337890625,0.0,1264.25830078125,0.6069594025611877,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.568146288394928,0.4349217712879181,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511486053466797,0.2986604571342468,0.2838063240051269,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.821811854839325,0.2663457095623016,0.1874912232160568,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631200551986694,0.213094100356102,0.2035320848226547,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499321699142456,0.2016211897134781,0.9151850342750548,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586746990680694,1.0,1.0,0.0,1.0,-2.4308559894561768,2.4308512210845947,4.7552321120747365e-06,1.8796911239624023,0.8638915419578552,0.8638915419578552,0.0,95.2828369140625,102.0,19316.02734375,-0.0,1214.7252197265625,1.0,283.1499938964844,285.039306640625,290.58251953125,291.90478515625,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543388366699219,1.0,0.0,0.0,2.443613290786743,2.443624496459961,3.984358158959367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.021484375,0.0,468.0513916015625,1895.4371337890625,0.0,1270.73486328125,0.6091885566711426,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.568146288394928,0.4349217712879181,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511486053466797,0.2986604571342468,0.2838063240051269,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.821811854839325,0.2663457095623016,0.1874912232160568,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631200551986694,0.213094100356102,0.2035320848226547,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499321699142456,0.2016211897134781,0.9151850342750548,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586746990680694,1.0,1.0,0.0,1.0,-2.4308559894561768,2.4308512210845947,4.7552321120747365e-06,1.8796911239624023,0.8638915419578552,0.8638915419578552,0.0,95.2828369140625,102.0,19316.02734375,-0.0,1214.7252197265625,1.0,283.1499938964844,285.039306640625,290.58251953125,291.90478515625,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543388366699219,1.0,0.0,0.0,2.443613290786743,2.443624496459961,3.984358158959367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.021484375,0.0,468.0513916015625,1895.4371337890625,0.0,1270.73486328125,0.6091885566711426,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.567268431186676,0.4394032061100006,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507605791091919,0.3012928366661072,0.2863259315490722,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.819807231426239,0.2669609785079956,0.1879505217075348,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617600560188293,0.2140971571207046,0.2045237123966217,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476120591163635,0.2016835361719131,0.9156829118728638,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612338244915008,1.0,1.0,0.0,1.0,-2.4416065216064453,2.441601753234864,4.797354449692648e-06,1.8880140781402588,0.8663136959075928,0.8663136959075928,0.0,96.79153442382812,105.0,19394.7890625,-0.0,1233.6982421875,1.0,283.1499938964844,285.0395812988281,290.576416015625,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558117270469666,1.0,0.0,0.0,2.453053951263428,2.453065156936645,4.015203671769996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.892578125,0.0,472.8741149902344,1895.4371337890625,0.0,1281.0167236328125,0.6113049983978271,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.567268431186676,0.4394032061100006,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507605791091919,0.3012928366661072,0.2863259315490722,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.819807231426239,0.2669609785079956,0.1879505217075348,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617600560188293,0.2140971571207046,0.2045237123966217,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476120591163635,0.2016835361719131,0.9156829118728638,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612338244915008,1.0,1.0,0.0,1.0,-2.4416065216064453,2.441601753234864,4.797354449692648e-06,1.8880140781402588,0.8663136959075928,0.8663136959075928,0.0,96.79153442382812,105.0,19394.7890625,-0.0,1233.6982421875,1.0,283.1499938964844,285.0395812988281,290.576416015625,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558117270469666,1.0,0.0,0.0,2.453053951263428,2.453065156936645,4.015203671769996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.892578125,0.0,472.8741149902344,1895.4371337890625,0.0,1281.0167236328125,0.6113049983978271,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664173364639282,0.4421740770339966,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502517938613892,0.3026152849197387,0.287597507238388,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185131549835205,0.2672726809978485,0.1881873607635498,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607959508895874,0.2145982980728149,0.2050250023603439,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461901903152466,0.2017118483781814,0.915949285030365,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627182483673095,1.0,1.0,0.0,1.0,-2.447669267654419,2.447664499282837,4.8211959438049234e-06,1.8927090167999268,0.8675491213798523,0.8675491213798523,0.0,97.71223449707033,105.0,19437.9453125,-0.0,1244.756591796875,1.0,283.1499938964844,285.0402526855469,290.5728454589844,291.9022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17755.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566866040229797,1.0,0.0,0.0,2.457523822784424,2.4575350284576416,4.029849378639483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.8662109375,0.0,475.1859130859375,1895.4371337890625,0.0,1287.14697265625,0.612311601638794,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653059482574463,0.4452329576015472,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495787382125854,0.3039413690567016,0.2888758778572082,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170636296272278,0.2675867080688476,0.1884282529354095,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596851587295532,0.2150987833738327,0.2055289447307586,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446336150169373,0.2017359882593155,0.9162160158157348,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643130004405975,1.0,1.0,0.0,1.0,-2.454094886779785,2.454089879989624,4.846531737712212e-06,1.897685408592224,0.8686510324478149,0.8686510324478149,0.0,98.7258529663086,108.0,19483.5703125,-0.0,1256.689453125,1.0,283.1499938964844,285.04119873046875,290.5690002441406,291.9010314941406,293.1499938964844,293.1499938964844,283.1499938964844,17757.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576204895973206,1.0,0.0,0.0,2.4620349407196045,2.4620461463928223,4.044657657686912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.89453125,0.0,477.4908447265625,1895.4371337890625,0.0,1293.7099609375,0.6133183836936951,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624068379402161,0.4520119726657867,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478764891624451,0.3066016137599945,0.2914484143257141,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138124942779541,0.2682196497917175,0.1889194548130035,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571516036987305,0.2160963267087936,0.2065417170524597,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412320971488953,0.2017643600702285,0.9167101979255676,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677504003047943,1.0,1.0,0.0,1.0,-2.4677298069000244,2.4677250385284424,4.900522071693558e-06,1.9082459211349487,0.8709246516227722,0.8709246516227722,0.0,100.97429656982422,111.0,19579.671875,-0.0,1282.610595703125,1.0,283.1499938964844,285.0438232421875,290.5607604980469,291.8983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595827341079712,1.0,0.0,0.0,2.4706180095672607,2.4706292152404785,4.0729079842094507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.03662109375,0.0,481.9275512695313,1895.4371337890625,0.0,1307.563720703125,0.6152423620223999,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624068379402161,0.4520119726657867,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478764891624451,0.3066016137599945,0.2914484143257141,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138124942779541,0.2682196497917175,0.1889194548130035,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571516036987305,0.2160963267087936,0.2065417170524597,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412320971488953,0.2017643600702285,0.9167101979255676,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677504003047943,1.0,1.0,0.0,1.0,-2.4677298069000244,2.4677250385284424,4.900522071693558e-06,1.9082459211349487,0.8709246516227722,0.8709246516227722,0.0,100.97429656982422,111.0,19579.671875,-0.0,1282.610595703125,1.0,283.1499938964844,285.0438232421875,290.5607604980469,291.8983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595827341079712,1.0,0.0,0.0,2.4706180095672607,2.4706292152404785,4.0729079842094507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.03662109375,0.0,481.9275512695313,1895.4371337890625,0.0,1307.563720703125,0.6152423620223999,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586898922920227,0.459479421377182,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458341360092163,0.3092692494392395,0.2940372228622436,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101891875267029,0.2688566744327545,0.1894202828407287,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543283104896545,0.2170869261026382,0.2075570076704025,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375513911247253,0.2017536759376526,0.9170855283737184,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714343547821045,1.0,1.0,0.0,1.0,-2.482083797454834,2.482078790664673,4.957691544404952e-06,1.919363260269165,0.8731622099876404,0.8731622099876404,0.0,103.4637451171875,99.0,19681.423828125,-0.0,1310.700439453125,1.0,283.1499938964844,285.0472717285156,290.5523986816406,291.8956604003906,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615911722183228,1.0,0.0,0.0,2.478872299194336,2.4788835048675537,4.100168098375434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.412109375,0.0,486.2137756347656,1895.4371337890625,0.0,1321.831787109375,0.6170913577079773,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586898922920227,0.459479421377182,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458341360092163,0.3092692494392395,0.2940372228622436,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101891875267029,0.2688566744327545,0.1894202828407287,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543283104896545,0.2170869261026382,0.2075570076704025,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375513911247253,0.2017536759376526,0.9170855283737184,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714343547821045,1.0,1.0,0.0,1.0,-2.482083797454834,2.482078790664673,4.957691544404952e-06,1.919363260269165,0.8731622099876404,0.8731622099876404,0.0,103.4637451171875,99.0,19681.423828125,-0.0,1310.700439453125,1.0,283.1499938964844,285.0472717285156,290.5523986816406,291.8956604003906,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615911722183228,1.0,0.0,0.0,2.478872299194336,2.4788835048675537,4.100168098375434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.412109375,0.0,486.2137756347656,1895.4371337890625,0.0,1321.831787109375,0.6170913577079773,1.0,0.0,3.0,1.0,0.0
