time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557826161384583,0.4547138214111328,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509222269058228,0.3119021356105804,0.2964772284030914,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134834170341492,0.2694577276706695,0.1898098289966583,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908046245575,0.2180327922105789,0.2084118872880935,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398159503936768,0.2016742974519729,0.91656094789505,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697439074516296,1.0,1.0,0.0,1.0,-2.480175733566284,2.480170726776123,4.95055473948014e-06,1.918135643005371,0.8752418160438538,0.8752418160438538,0.0,102.12015533447266,87.0,19691.830078125,-0.0,1302.658447265625,1.0,283.1499938964844,285.04345703125,290.5433349609375,291.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66340571641922,1.0,0.0,0.0,2.486768245697021,2.4867796897888184,4.126330281906121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.18701171875,0.0,490.35009765625,1895.4371337890625,0.0,1334.7989501953125,0.6188623905181885,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557826161384583,0.4547138214111328,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509222269058228,0.3119021356105804,0.2964772284030914,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134834170341492,0.2694577276706695,0.1898098289966583,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908046245575,0.2180327922105789,0.2084118872880935,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398159503936768,0.2016742974519729,0.91656094789505,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697439074516296,1.0,1.0,0.0,1.0,-2.480175733566284,2.480170726776123,4.95055473948014e-06,1.918135643005371,0.8752418160438538,0.8752418160438538,0.0,102.12015533447266,87.0,19691.830078125,-0.0,1302.658447265625,1.0,283.1499938964844,285.04345703125,290.5433349609375,291.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66340571641922,1.0,0.0,0.0,2.486768245697021,2.4867796897888184,4.126330281906121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.18701171875,0.0,490.35009765625,1895.4371337890625,0.0,1334.7989501953125,0.6188623905181885,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561205744743347,0.4400375187397003,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622795939445496,0.3145062923431396,0.2987819314002991,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223539590835571,0.2700261771678924,0.190097764134407,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670485973358154,0.2189472615718841,0.2091278880834579,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.747227668762207,0.2016186863183975,0.9155226945877076,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644075930118561,1.0,1.0,0.0,1.0,-2.4652798175811768,2.4652750492095947,4.891460321232444e-06,1.906693696975708,0.8770231008529663,0.8770231008529663,0.0,97.7425308227539,90.0,19621.02734375,-0.0,1266.0394287109375,1.0,283.1499938964844,285.0317077636719,290.5310974121094,291.8756103515625,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640822291374207,1.0,0.0,0.0,2.4940381050109863,2.494049549102783,4.1504918613100017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.28662109375,0.0,494.21490478515625,1895.4371337890625,0.0,1339.652099609375,0.6205024719238281,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561205744743347,0.4400375187397003,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622795939445496,0.3145062923431396,0.2987819314002991,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223539590835571,0.2700261771678924,0.190097764134407,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670485973358154,0.2189472615718841,0.2091278880834579,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.747227668762207,0.2016186863183975,0.9155226945877076,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644075930118561,1.0,1.0,0.0,1.0,-2.4652798175811768,2.4652750492095947,4.891460321232444e-06,1.906693696975708,0.8770231008529663,0.8770231008529663,0.0,97.7425308227539,90.0,19621.02734375,-0.0,1266.0394287109375,1.0,283.1499938964844,285.0317077636719,290.5310974121094,291.8756103515625,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640822291374207,1.0,0.0,0.0,2.4940381050109863,2.494049549102783,4.1504918613100017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.28662109375,0.0,494.21490478515625,1895.4371337890625,0.0,1339.652099609375,0.6205024719238281,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573106408119202,0.4346889853477478,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669231534004211,0.3158194124698639,0.2999566495418548,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257037997245789,0.2703169286251068,0.1902559250593185,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7706681489944458,0.2194129079580307,0.2095066308975219,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500805258750916,0.2016377747058868,0.9152601957321168,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629243016242981,1.0,1.0,0.0,1.0,-2.460582971572876,2.460578203201294,4.872553290624637e-06,1.902903437614441,0.8778932094573975,0.8778932094573975,0.0,96.19571685791016,90.0,19598.44140625,-0.0,1253.887451171875,1.0,283.1499938964844,285.0263671875,290.52471923828125,291.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,17816.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663841962814331,1.0,0.0,0.0,2.497337579727173,2.4973490238189697,4.161480831044173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.38134765625,0.0,496.00006103515625,1895.4371337890625,0.0,1337.927490234375,0.621253490447998,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585467219352722,0.4310950636863708,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705072999000549,0.3171462714672088,0.3011633157730102,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280775547027588,0.2706168591976166,0.1904348134994506,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733350396156311,0.2198872715234756,0.2099140286445617,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520778775215149,0.2016844898462295,0.9152380228042604,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.46197110414505,1.0,1.0,0.0,1.0,-2.4583895206451416,2.45838475227356,4.8637843974574935e-06,1.901158332824707,0.878665030002594,0.878665030002594,0.0,95.19985961914062,93.0,19595.091796875,-0.0,1247.0804443359375,1.0,283.1499938964844,285.0233154296875,290.5196838378906,291.8601989746094,293.1499938964844,293.1499938964844,283.1499938964844,17820.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633576154708862,1.0,0.0,0.0,2.5006582736968994,2.5006697177886963,4.1725547816895414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.86376953125,0.0,497.758544921875,1895.4371337890625,0.0,1334.454345703125,0.6219992637634277,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606462359428406,0.4272787868976593,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755435347557068,0.3198379278182983,0.303646981716156,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309106826782227,0.2712415754795074,0.1908354312181472,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.776755154132843,0.2208564579486847,0.2107836604118347,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543410062789917,0.2018207162618637,0.9156097769737244,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614160358905792,1.0,1.0,0.0,1.0,-2.4587562084198,2.4587514400482178,4.865096798312152e-06,1.9013700485229488,0.8803755640983582,0.8803755640983582,0.0,94.23782348632812,96.0,19621.890625,-0.0,1243.491943359375,1.0,283.1499938964844,285.0207824707031,290.51513671875,291.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623028516769409,1.0,0.0,0.0,2.5069355964660645,2.5069470405578613,4.1935297190320853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.72900390625,0.0,501.1030883789063,1895.4371337890625,0.0,1326.9090576171875,0.6234113574028015,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606462359428406,0.4272787868976593,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755435347557068,0.3198379278182983,0.303646981716156,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309106826782227,0.2712415754795074,0.1908354312181472,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.776755154132843,0.2208564579486847,0.2107836604118347,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543410062789917,0.2018207162618637,0.9156097769737244,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614160358905792,1.0,1.0,0.0,1.0,-2.4587562084198,2.4587514400482178,4.865096798312152e-06,1.9013700485229488,0.8803755640983582,0.8803755640983582,0.0,94.23782348632812,96.0,19621.890625,-0.0,1243.491943359375,1.0,283.1499938964844,285.0207824707031,290.51513671875,291.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623028516769409,1.0,0.0,0.0,2.5069355964660645,2.5069470405578613,4.1935297190320853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.72900390625,0.0,501.1030883789063,1895.4371337890625,0.0,1326.9090576171875,0.6234113574028015,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617969036102295,0.4270339012145996,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782116174697876,0.3225724697113037,0.3062087893486023,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316656947135925,0.2718960344791412,0.1912838369607925,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.778066098690033,0.2218470424413681,0.2117108553647995,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546600699424744,0.2019753605127334,0.9162790775299072,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622592031955719,1.0,1.0,0.0,1.0,-2.4639930725097656,2.463988304138184,4.885737780568888e-06,1.9053739309310915,0.8822534680366516,0.8822534680366516,0.0,94.3447723388672,99.0,19685.6796875,-0.0,1250.2283935546875,1.0,283.1499938964844,285.0219116210937,290.5169372558594,291.8575439453125,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617721319198608,1.0,0.0,0.0,2.513147592544556,2.5131590366363525,4.214337820940273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.84130859375,0.0,504.38970947265625,1895.4371337890625,0.0,1323.1217041015625,0.6247998476028442,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617969036102295,0.4270339012145996,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782116174697876,0.3225724697113037,0.3062087893486023,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316656947135925,0.2718960344791412,0.1912838369607925,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.778066098690033,0.2218470424413681,0.2117108553647995,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546600699424744,0.2019753605127334,0.9162790775299072,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622592031955719,1.0,1.0,0.0,1.0,-2.4639930725097656,2.463988304138184,4.885737780568888e-06,1.9053739309310915,0.8822534680366516,0.8822534680366516,0.0,94.3447723388672,99.0,19685.6796875,-0.0,1250.2283935546875,1.0,283.1499938964844,285.0219116210937,290.5169372558594,291.8575439453125,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617721319198608,1.0,0.0,0.0,2.513147592544556,2.5131590366363525,4.214337820940273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.84130859375,0.0,504.38970947265625,1895.4371337890625,0.0,1323.1217041015625,0.6247998476028442,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618019104003906,0.4294365644454956,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790810704231262,0.3253398537635803,0.3088298141956329,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308705687522888,0.2725746035575866,0.1917693763971328,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777893543243408,0.2228519469499588,0.2126794010400772,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535028457641602,0.2021277844905853,0.917079508304596,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641198515892029,1.0,1.0,0.0,1.0,-2.4727346897125244,2.4727299213409424,4.9203877097170334e-06,1.912106990814209,0.8844117522239685,0.8844117522239685,0.0,95.23970794677734,102.0,19779.298828125,-0.0,1264.5467529296875,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620242595672607,1.0,0.0,0.0,2.519601821899414,2.519613265991211,4.236011932334805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.328125,0.0,507.7779235839844,1895.4371337890625,0.0,1324.92041015625,0.6262325644493103,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618019104003906,0.4294365644454956,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790810704231262,0.3253398537635803,0.3088298141956329,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308705687522888,0.2725746035575866,0.1917693763971328,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777893543243408,0.2228519469499588,0.2126794010400772,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535028457641602,0.2021277844905853,0.917079508304596,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641198515892029,1.0,1.0,0.0,1.0,-2.4727346897125244,2.4727299213409424,4.9203877097170334e-06,1.912106990814209,0.8844117522239685,0.8844117522239685,0.0,95.23970794677734,102.0,19779.298828125,-0.0,1264.5467529296875,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620242595672607,1.0,0.0,0.0,2.519601821899414,2.519613265991211,4.236011932334805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.328125,0.0,507.7779235839844,1895.4371337890625,0.0,1324.92041015625,0.6262325644493103,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606632232666016,0.433767557144165,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786512017250061,0.3281329572200775,0.3114957809448242,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289733529090881,0.273272693157196,0.1922836005687713,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763760089874268,0.2238660752773285,0.2136772125959396,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512944936752319,0.2022699117660522,0.9179344773292542,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667156636714935,1.0,1.0,0.0,1.0,-2.483983278274536,2.483978271484375,4.96520078741014e-06,1.9207924604415887,0.8869667053222656,0.8869667053222656,0.0,96.71704864501952,105.0,19897.91796875,-0.0,1284.484619140625,1.0,283.1499938964844,285.0316467285156,290.53143310546875,291.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629610061645508,1.0,0.0,0.0,2.5266191959381104,2.5266308784484863,4.259640604686865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.646484375,0.0,511.4388122558594,1895.4371337890625,0.0,1331.6142578125,0.6277809143066406,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606632232666016,0.433767557144165,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786512017250061,0.3281329572200775,0.3114957809448242,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289733529090881,0.273272693157196,0.1922836005687713,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763760089874268,0.2238660752773285,0.2136772125959396,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512944936752319,0.2022699117660522,0.9179344773292542,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667156636714935,1.0,1.0,0.0,1.0,-2.483983278274536,2.483978271484375,4.96520078741014e-06,1.9207924604415887,0.8869667053222656,0.8869667053222656,0.0,96.71704864501952,105.0,19897.91796875,-0.0,1284.484619140625,1.0,283.1499938964844,285.0316467285156,290.53143310546875,291.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629610061645508,1.0,0.0,0.0,2.5266191959381104,2.5266308784484863,4.259640604686865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.646484375,0.0,511.4388122558594,1895.4371337890625,0.0,1331.6142578125,0.6277809143066406,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596917867660522,0.4364841878414154,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780755400657654,0.3295375108718872,0.3128424286842346,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277226686477661,0.273627907037735,0.1925494968891143,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753569483757019,0.2243754416704177,0.2141843438148498,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499038577079773,0.2023346275091171,0.918364644050598,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682224690914154,1.0,1.0,0.0,1.0,-2.490309715270996,2.490304708480835,4.99050656799227e-06,1.9256824254989624,0.8884785771369934,0.8884785771369934,0.0,97.62646484375,105.0,19965.45703125,-0.0,1296.1041259765625,1.0,283.1499938964844,285.0351867675781,290.53668212890625,291.8906555175781,293.1499938964844,293.1499938964844,283.1499938964844,17800.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636223196983337,1.0,0.0,0.0,2.530382871627808,2.530394554138184,4.272340561328747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.91455078125,0.0,513.409423828125,1895.4371337890625,0.0,1336.351806640625,0.6286114454269409,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.558466911315918,0.4394995272159576,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773117661476135,0.3309468328952789,0.3141969442367553,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263154029846191,0.2739867866039276,0.1928204149007797,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741764783859253,0.2248858660459518,0.2146958410739898,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483657002449036,0.2023931592702865,0.918785572052002,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698413014411926,1.0,1.0,0.0,1.0,-2.4970052242279053,2.497000217437744,5.0173639465356246e-06,1.930859923362732,0.8901680707931519,0.8901680707931519,0.0,98.63094329833984,108.0,20038.416015625,-0.0,1308.638671875,1.0,283.1499938964844,285.0389404296875,290.5426330566406,291.9004211425781,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643831729888916,1.0,0.0,0.0,2.5345330238342285,2.5345447063446045,4.286366390715557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.6181640625,0.0,515.5545654296875,1895.4371337890625,0.0,1341.81396484375,0.6295192837715149,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553569197654724,0.4462214410305023,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753719329833984,0.3337766826152801,0.3169250190258026,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231580853462219,0.2747132480144501,0.1933745741844177,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714677453041077,0.2259079664945602,0.2157284170389175,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449709177017212,0.2024865448474884,0.919568121433258,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733335375785827,1.0,1.0,0.0,1.0,-2.511204957962036,2.511199951171875,5.074577984487405e-06,1.9418461322784424,0.8941180109977722,0.8941180109977722,0.0,100.86788940429688,111.0,20198.974609375,-0.0,1335.882080078125,1.0,283.1499938964844,285.0469970703125,290.5569152832031,291.923095703125,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661105751991272,1.0,0.0,0.0,2.543942928314209,2.543954849243164,4.318253274959716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.2939453125,0.0,520.4270629882812,1895.4371337890625,0.0,1354.26171875,0.6315751671791077,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553569197654724,0.4462214410305023,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753719329833984,0.3337766826152801,0.3169250190258026,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231580853462219,0.2747132480144501,0.1933745741844177,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714677453041077,0.2259079664945602,0.2157284170389175,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449709177017212,0.2024865448474884,0.919568121433258,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733335375785827,1.0,1.0,0.0,1.0,-2.511204957962036,2.511199951171875,5.074577984487405e-06,1.9418461322784424,0.8941180109977722,0.8941180109977722,0.0,100.86788940429688,111.0,20198.974609375,-0.0,1335.882080078125,1.0,283.1499938964844,285.0469970703125,290.5569152832031,291.923095703125,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661105751991272,1.0,0.0,0.0,2.543942928314209,2.543954849243164,4.318253274959716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.2939453125,0.0,520.4270629882812,1895.4371337890625,0.0,1354.26171875,0.6315751671791077,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515461564064026,0.453643262386322,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730504512786865,0.3366189002990722,0.3196737170219421,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.819675087928772,0.2754489779472351,0.1939418911933899,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684456706047058,0.2269297242164611,0.2167696207761764,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412850260734558,0.2025422304868698,0.9202285408973694,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770756959915161,1.0,1.0,0.0,1.0,-2.5261504650115967,2.5261452198028564,5.135165338288061e-06,1.953415274620056,0.8989275693893433,0.8989275693893433,0.0,103.34783935546876,99.0,20378.30859375,-0.0,1365.4024658203125,1.0,283.1499938964844,285.0554504394531,290.5749816894531,291.9505615234375,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680396795272827,1.0,0.0,0.0,2.5551059246063232,2.555117607116699,4.356233489488659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.79345703125,0.0,526.2431030273438,1895.4371337890625,0.0,1368.238525390625,0.634013831615448,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515461564064026,0.453643262386322,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730504512786865,0.3366189002990722,0.3196737170219421,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.819675087928772,0.2754489779472351,0.1939418911933899,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684456706047058,0.2269297242164611,0.2167696207761764,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412850260734558,0.2025422304868698,0.9202285408973694,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770756959915161,1.0,1.0,0.0,1.0,-2.5261504650115967,2.5261452198028564,5.135165338288061e-06,1.953415274620056,0.8989275693893433,0.8989275693893433,0.0,103.34783935546876,99.0,20378.30859375,-0.0,1365.4024658203125,1.0,283.1499938964844,285.0554504394531,290.5749816894531,291.9505615234375,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680396795272827,1.0,0.0,0.0,2.5551059246063232,2.555117607116699,4.356233489488659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.79345703125,0.0,526.2431030273438,1895.4371337890625,0.0,1368.238525390625,0.634013831615448,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485975742340088,0.4486913979053497,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.878711998462677,0.3394305109977722,0.3222784399986267,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231005668640137,0.2761528193950653,0.1944013237953186,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723468542098999,0.2279122769832611,0.2176564782857895,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437912225723267,0.2025381028652191,0.9200232625007628,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754476845264435,1.0,1.0,0.0,1.0,-2.5247228145599365,2.5247175693511963,5.129873443365796e-06,1.9525701999664309,0.9045175909996032,0.9045175909996032,0.0,101.98674774169922,87.0,20474.27734375,-0.0,1357.720458984375,1.0,283.1499938964844,285.05596923828125,290.59552001953125,291.9790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701006889343262,1.0,0.0,0.0,2.5681586265563965,2.568170547485352,4.400855004860205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.8349609375,0.0,533.1305541992188,1895.4371337890625,0.0,1383.258544921875,0.6398725509643555,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485975742340088,0.4486913979053497,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.878711998462677,0.3394305109977722,0.3222784399986267,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231005668640137,0.2761528193950653,0.1944013237953186,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723468542098999,0.2279122769832611,0.2176564782857895,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437912225723267,0.2025381028652191,0.9200232625007628,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754476845264435,1.0,1.0,0.0,1.0,-2.5247228145599365,2.5247175693511963,5.129873443365796e-06,1.9525701999664309,0.9045175909996032,0.9045175909996032,0.0,101.98674774169922,87.0,20474.27734375,-0.0,1357.720458984375,1.0,283.1499938964844,285.05596923828125,290.59552001953125,291.9790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701006889343262,1.0,0.0,0.0,2.5681586265563965,2.568170547485352,4.400855004860205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.8349609375,0.0,533.1305541992188,1895.4371337890625,0.0,1383.258544921875,0.6398725509643555,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487325191497803,0.4337736070156097,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912224173545837,0.3421701192855835,0.3247241079807281,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322515487670898,0.2767837345600128,0.1947429776191711,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821617722511292,0.2288350760936737,0.2183902412652969,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516444325447083,0.2025403827428817,0.919277012348175,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701786935329437,1.0,1.0,0.0,1.0,-2.51014256477356,2.5101375579833984,5.071005944046192e-06,1.9413927793502808,0.9104491472244264,0.9104491472244264,0.0,97.6014633178711,90.0,20536.626953125,-0.0,1320.5614013671875,1.0,283.1499938964844,285.029052734375,290.6156005859375,292.0053405761719,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719313263893127,1.0,0.0,0.0,2.6151838302612305,2.6151959896087646,4.563497100207314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.474609375,0.0,561.6392822265625,1895.4371337890625,0.0,1396.6749267578125,0.6514258980751038,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487325191497803,0.4337736070156097,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912224173545837,0.3421701192855835,0.3247241079807281,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322515487670898,0.2767837345600128,0.1947429776191711,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821617722511292,0.2288350760936737,0.2183902412652969,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516444325447083,0.2025403827428817,0.919277012348175,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701786935329437,1.0,1.0,0.0,1.0,-2.51014256477356,2.5101375579833984,5.071005944046192e-06,1.9413927793502808,0.9104491472244264,0.9104491472244264,0.0,97.6014633178711,90.0,20536.626953125,-0.0,1320.5614013671875,1.0,283.1499938964844,285.029052734375,290.6156005859375,292.0053405761719,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719313263893127,1.0,0.0,0.0,2.6151838302612305,2.6151959896087646,4.563497100207314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.474609375,0.0,561.6392822265625,1895.4371337890625,0.0,1396.6749267578125,0.6514258980751038,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.549740195274353,0.4283722341060638,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962218165397644,0.3435240685939789,0.3259472846984863,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357375264167786,0.2770802974700928,0.1949126571416854,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859784364700317,0.2292851954698562,0.2187622040510177,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546488642692566,0.2025739252567291,0.919108748435974,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687273502349853,1.0,1.0,0.0,1.0,-2.505559206008911,2.505553960800171,5.052217147749616e-06,1.9376972913742063,0.9135287404060364,0.9135287404060364,0.0,96.0620346069336,90.0,20601.142578125,-0.0,1308.2838134765625,1.0,283.1499938964844,285.0082397460937,290.6255798339844,292.0185852050781,293.1499938964844,293.1499938964844,283.1499938964844,18460.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726250052452087,1.0,0.0,0.0,2.6534433364868164,2.6534557342529297,4.69799942948157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.1103515625,0.0,585.9603881835938,1895.4371337890625,0.0,1401.777099609375,0.6580052375793457,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507044196128845,0.4247849285602569,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999847173690796,0.3448739945888519,0.3271824717521667,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381795287132263,0.2773687243461609,0.1950889676809311,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.788722813129425,0.2297297567129135,0.2191477715969085,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567201256752014,0.2026228159666061,0.9191229939460754,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678010642528534,1.0,1.0,0.0,1.0,-2.503422260284424,2.5034172534942627,5.043535111326492e-06,1.9360078573226929,0.9168300032615662,0.9168300032615662,0.0,95.0822296142578,93.0,20662.900390625,-0.0,1301.454833984375,1.0,283.1499938964844,284.9954528808594,290.63592529296875,292.0315246582031,293.1499938964844,293.1499938964844,283.1499938964844,18682.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732119917869568,1.0,0.0,0.0,2.6789021492004395,2.678915023803711,4.788583396475588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.12939453125,0.0,602.2547607421875,1895.4371337890625,0.0,1406.10205078125,0.6669845581054688,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520530939102173,0.4211092591285705,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905070185661316,0.3475620448589325,0.3296789526939392,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409687280654907,0.2779229283332824,0.195452943444252,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920547723770142,0.2305983006954193,0.2199372202157974,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589519619941711,0.2027243077754974,0.9194090962409972,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672823250293731,1.0,1.0,0.0,1.0,-2.503730058670044,2.503725051879883,5.044687895860989e-06,1.936201214790344,0.9238128662109376,0.9238128662109376,0.0,94.1689224243164,96.0,20852.359375,-0.0,1297.9412841796875,1.0,283.1499938964844,284.96160888671875,290.6610717773437,292.06597900390625,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747596263885498,1.0,0.0,0.0,2.754027843475342,2.7540414333343506,5.060926469013793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.9794921875,0.0,652.7244873046875,1895.4371337890625,0.0,1417.5400390625,0.6852579712867737,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520530939102173,0.4211092591285705,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905070185661316,0.3475620448589325,0.3296789526939392,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409687280654907,0.2779229283332824,0.195452943444252,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920547723770142,0.2305983006954193,0.2199372202157974,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589519619941711,0.2027243077754974,0.9194090962409972,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672823250293731,1.0,1.0,0.0,1.0,-2.503730058670044,2.503725051879883,5.044687895860989e-06,1.936201214790344,0.9238128662109376,0.9238128662109376,0.0,94.1689224243164,96.0,20852.359375,-0.0,1297.9412841796875,1.0,283.1499938964844,284.96160888671875,290.6610717773437,292.06597900390625,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747596263885498,1.0,0.0,0.0,2.754027843475342,2.7540414333343506,5.060926469013793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.9794921875,0.0,652.7244873046875,1895.4371337890625,0.0,1417.5400390625,0.6852579712867737,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522987246513367,0.4211466610431671,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.907509982585907,0.3502340614795685,0.332196831703186,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414509296417236,0.2784522473812103,0.1958254426717758,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930199503898621,0.2314415723085403,0.2207385897636413,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590259313583374,0.2027927041053772,0.9197638034820556,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681295454502105,1.0,1.0,0.0,1.0,-2.5086333751678467,2.508628368377685,5.064428023615619e-06,1.9399774074554443,0.9314517974853516,0.9314517974853516,0.0,94.34070587158205,99.0,21082.494140625,-0.0,1304.750244140625,1.0,283.1499938964844,284.92803955078125,290.6896667480469,292.1070861816406,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677155077457428,1.0,0.0,0.0,2.8369314670562744,2.8369457721710205,5.370206963561941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.5380859375,0.0,711.6185913085938,1895.4371337890625,0.0,1435.3411865234375,0.705366313457489,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522987246513367,0.4211466610431671,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.907509982585907,0.3502340614795685,0.332196831703186,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414509296417236,0.2784522473812103,0.1958254426717758,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930199503898621,0.2314415723085403,0.2207385897636413,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590259313583374,0.2027927041053772,0.9197638034820556,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681295454502105,1.0,1.0,0.0,1.0,-2.5086333751678467,2.508628368377685,5.064428023615619e-06,1.9399774074554443,0.9314517974853516,0.9314517974853516,0.0,94.34070587158205,99.0,21082.494140625,-0.0,1304.750244140625,1.0,283.1499938964844,284.92803955078125,290.6896667480469,292.1070861816406,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677155077457428,1.0,0.0,0.0,2.8369314670562744,2.8369457721710205,5.370206963561941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.5380859375,0.0,711.6185913085938,1895.4371337890625,0.0,1435.3411865234375,0.705366313457489,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512547492980957,0.4239329993724823,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078354835510254,0.352888822555542,0.3347253799438476,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402124047279358,0.2789615392684936,0.1962030380964279,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922176718711853,0.2322619259357452,0.2215447425842285,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.757459819316864,0.2028089761734008,0.9200283885002136,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699574708938598,1.0,1.0,0.0,1.0,-2.516757011413574,2.516751766204834,5.097277608001605e-06,1.9462640285491943,0.9398100972175598,0.9398100972175598,0.0,95.30982971191406,102.0,21341.544921875,-0.0,1319.0174560546875,1.0,283.1499938964844,284.8954772949219,290.7193298339844,292.1517028808594,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804532408714294,1.0,0.0,0.0,2.925192356109619,2.9252073764801025,5.709554216082324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.71728515625,0.0,778.0451049804688,1895.4371337890625,0.0,1460.0406494140625,0.7267236709594727,1.0,0.0,3.0,1.0,0.0
