time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512547492980957,0.4239329993724823,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078354835510254,0.352888822555542,0.3347253799438476,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402124047279358,0.2789615392684936,0.1962030380964279,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922176718711853,0.2322619259357452,0.2215447425842285,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.757459819316864,0.2028089761734008,0.9200283885002136,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699574708938598,1.0,1.0,0.0,1.0,-2.516757011413574,2.516751766204834,5.097277608001605e-06,1.9462640285491943,0.9398100972175598,0.9398100972175598,0.0,95.30982971191406,102.0,21341.544921875,-0.0,1319.0174560546875,1.0,283.1499938964844,284.8954772949219,290.7193298339844,292.1517028808594,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804532408714294,1.0,0.0,0.0,2.925192356109619,2.9252073764801025,5.709554216082324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.71728515625,0.0,778.0451049804688,1895.4371337890625,0.0,1460.0406494140625,0.7267236709594727,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489447116851807,0.4287209510803222,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066241979599,0.3555262088775635,0.3372573852539062,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377611637115479,0.2794548869132995,0.1965836733579635,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901544570922852,0.2330615371465683,0.2223508507013321,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547214031219482,0.2027659863233566,0.9201295971870422,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724820554256439,1.0,1.0,0.0,1.0,-2.527097702026367,2.527092456817627,5.139272616361268e-06,1.9542778730392456,0.9489447474479676,0.9489447474479676,0.0,96.866943359375,105.0,21621.03515625,-0.0,1338.6929931640625,1.0,283.1499938964844,284.8642883300781,290.7485656738281,292.1975402832031,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844444870948792,1.0,0.0,0.0,3.0171892642974854,3.017205238342285,6.074330940464279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.806640625,0.0,851.4547729492188,1895.4371337890625,0.0,1490.2210693359375,0.7489393949508667,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489447116851807,0.4287209510803222,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066241979599,0.3555262088775635,0.3372573852539062,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377611637115479,0.2794548869132995,0.1965836733579635,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901544570922852,0.2330615371465683,0.2223508507013321,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547214031219482,0.2027659863233566,0.9201295971870422,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724820554256439,1.0,1.0,0.0,1.0,-2.527097702026367,2.527092456817627,5.139272616361268e-06,1.9542778730392456,0.9489447474479676,0.9489447474479676,0.0,96.866943359375,105.0,21621.03515625,-0.0,1338.6929931640625,1.0,283.1499938964844,284.8642883300781,290.7485656738281,292.1975402832031,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844444870948792,1.0,0.0,0.0,3.0171892642974854,3.017205238342285,6.074330940464279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.806640625,0.0,851.4547729492188,1895.4371337890625,0.0,1490.2210693359375,0.7489393949508667,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.547374427318573,0.4316801130771637,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056108593940736,0.3568384647369385,0.3385244905948639,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362134099006653,0.2796965539455414,0.1967756152153015,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887820601463318,0.2334542721509933,0.2227538079023361,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530367970466614,0.2027209401130676,0.9201077818870544,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739376902580261,1.0,1.0,0.0,1.0,-2.53286361694336,2.532858371734619,5.16276850248687e-06,1.9587483406066888,0.9537915587425232,0.9537915587425232,0.0,97.81586456298828,105.0,21776.580078125,-0.0,1350.0765380859375,1.0,283.1499938964844,284.8460693359375,290.7631530761719,292.2214050292969,293.1499938964844,293.1499938964844,283.1499938964844,22870.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866397857666016,1.0,0.0,0.0,3.0722784996032715,3.072294950485229,6.298171228991123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.88232421875,0.0,897.7086791992188,1895.4371337890625,0.0,1506.9539794921875,0.759463906288147,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455536842346191,0.4349479079246521,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043912887573242,0.3581466674804687,0.3397881984710693,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344972729682922,0.2799353897571563,0.1969659775495529,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.787229597568512,0.2338425368070602,0.2231539338827133,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511867880821228,0.2026594579219818,0.9200217723846436,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.475493460893631,1.0,1.0,0.0,1.0,-2.53891396522522,2.5389087200164795,5.1874822020181455e-06,1.963439464569092,0.958544671535492,0.958544671535492,0.0,98.859619140625,108.0,21914.439453125,-0.0,1362.2803955078125,1.0,283.1499938964844,284.83465576171875,290.77703857421875,292.2434997558594,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888744235038757,1.0,0.0,0.0,3.111682415008545,3.111699342727661,6.460763302129635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.4091796875,0.0,931.4446411132812,1895.4371337890625,0.0,1524.0823974609375,0.7717195153236389,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412405729293823,0.4421869218349457,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015520811080932,0.360751748085022,0.3423149883747101,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307211995124817,0.2804059982299804,0.1973490417003631,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837510704994202,0.2346074432134628,0.2239523530006408,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471456527709961,0.202487900853157,0.9196771383285522,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788347780704498,1.0,1.0,0.0,1.0,-2.551652669906616,2.551647424697876,5.239710390014807e-06,1.973315954208374,0.9675381779670716,0.9675381779670716,0.0,101.17356872558594,96.0,22215.80078125,-0.0,1388.656982421875,1.0,283.1499938964844,284.8071594238281,290.8047180175781,292.2892150878906,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935381889343262,1.0,0.0,0.0,3.20657730102539,3.2065951824188232,6.860831263111322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.27099609375,0.0,1016.8743286132812,1895.4371337890625,0.0,1560.1353759765625,0.7946156859397888,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412405729293823,0.4421869218349457,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015520811080932,0.360751748085022,0.3423149883747101,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307211995124817,0.2804059982299804,0.1973490417003631,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837510704994202,0.2346074432134628,0.2239523530006408,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471456527709961,0.202487900853157,0.9196771383285522,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788347780704498,1.0,1.0,0.0,1.0,-2.551652669906616,2.551647424697876,5.239710390014807e-06,1.973315954208374,0.9675381779670716,0.9675381779670716,0.0,101.17356872558594,96.0,22215.80078125,-0.0,1388.656982421875,1.0,283.1499938964844,284.8071594238281,290.8047180175781,292.2892150878906,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935381889343262,1.0,0.0,0.0,3.20657730102539,3.2065951824188232,6.860831263111322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.27099609375,0.0,1016.8743286132812,1895.4371337890625,0.0,1560.1353759765625,0.7946156859397888,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376268625259399,0.437090665102005,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.90742027759552,0.3633035719394684,0.3446792066097259,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340767621994019,0.2808316946029663,0.1976168006658554,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876330614089966,0.2353224456310272,0.2245887815952301,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495730519294739,0.2022337764501571,0.9183735251426696,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768499135971069,1.0,1.0,0.0,1.0,-2.547912120819092,2.547906875610352,5.224897449807031e-06,1.9706933498382568,0.9762557148933412,0.9762557148933412,0.0,99.73043823242188,84.0,22406.822265625,-0.0,1377.55908203125,1.0,283.1499938964844,284.7743530273437,290.830322265625,292.32989501953125,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980752348899841,1.0,0.0,0.0,3.300881147384644,3.300900220870972,7.270313062690548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.076171875,0.0,1106.8675537109375,1895.4371337890625,0.0,1595.59619140625,0.8173723220825195,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376268625259399,0.437090665102005,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.90742027759552,0.3633035719394684,0.3446792066097259,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340767621994019,0.2808316946029663,0.1976168006658554,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876330614089966,0.2353224456310272,0.2245887815952301,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495730519294739,0.2022337764501571,0.9183735251426696,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768499135971069,1.0,1.0,0.0,1.0,-2.547912120819092,2.547906875610352,5.224897449807031e-06,1.9706933498382568,0.9762557148933412,0.9762557148933412,0.0,99.73043823242188,84.0,22406.822265625,-0.0,1377.55908203125,1.0,283.1499938964844,284.7743530273437,290.830322265625,292.32989501953125,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980752348899841,1.0,0.0,0.0,3.300881147384644,3.300900220870972,7.270313062690548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.076171875,0.0,1106.8675537109375,1895.4371337890625,0.0,1595.59619140625,0.8173723220825195,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371710062026978,0.4219107627868652,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218572974205016,0.3658138513565063,0.3468970954418182,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436211943626404,0.2812243103981018,0.1977829337120056,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978528738021851,0.236007273197174,0.2250883877277374,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577135562896729,0.2020115405321121,0.9165780544281006,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712413847446441,1.0,1.0,0.0,1.0,-2.53099012374878,2.530985116958618,5.155915459909011e-06,1.9576952457427976,0.9845588207244872,0.9845588207244872,0.0,95.29826354980467,87.0,22494.796875,-0.0,1336.8275146484375,1.0,283.1499938964844,284.7362976074219,290.8507385253906,292.3586730957031,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013775706291199,1.0,0.0,0.0,3.3938114643096924,3.393831253051758,7.685439413762651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.462890625,0.0,1200.6956787109375,1895.4371337890625,0.0,1621.6417236328125,0.8398075699806213,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371710062026978,0.4219107627868652,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218572974205016,0.3658138513565063,0.3468970954418182,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436211943626404,0.2812243103981018,0.1977829337120056,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978528738021851,0.236007273197174,0.2250883877277374,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577135562896729,0.2020115405321121,0.9165780544281006,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712413847446441,1.0,1.0,0.0,1.0,-2.53099012374878,2.530985116958618,5.155915459909011e-06,1.9576952457427976,0.9845588207244872,0.9845588207244872,0.0,95.29826354980467,87.0,22494.796875,-0.0,1336.8275146484375,1.0,283.1499938964844,284.7362976074219,290.8507385253906,292.3586730957031,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013775706291199,1.0,0.0,0.0,3.3938114643096924,3.393831253051758,7.685439413762651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.462890625,0.0,1200.6956787109375,1895.4371337890625,0.0,1621.6417236328125,0.8398075699806213,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386982560157776,0.4126126766204834,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322718977928162,0.3683563768863678,0.3491851985454559,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499524593353271,0.2816449105739593,0.1980008631944656,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046708703041077,0.2367251962423324,0.2256632000207901,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630330324172974,0.2019346952438354,0.9156299829483032,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685584008693695,1.0,1.0,0.0,1.0,-2.522364854812622,2.522359848022461,5.120405603520339e-06,1.9508010149002075,0.9925732612609864,0.9925732612609864,0.0,92.6990737915039,90.0,22629.009765625,-0.0,1314.809814453125,1.0,283.1499938964844,284.7033386230469,290.87030029296875,292.3842468261719,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031975388526917,1.0,0.0,0.0,3.484969139099121,3.484990119934082,8.103845630103024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.185546875,0.0,1297.809814453125,1895.4371337890625,0.0,1636.07861328125,0.8618236184120178,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386982560157776,0.4126126766204834,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322718977928162,0.3683563768863678,0.3491851985454559,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499524593353271,0.2816449105739593,0.1980008631944656,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046708703041077,0.2367251962423324,0.2256632000207901,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630330324172974,0.2019346952438354,0.9156299829483032,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685584008693695,1.0,1.0,0.0,1.0,-2.522364854812622,2.522359848022461,5.120405603520339e-06,1.9508010149002075,0.9925732612609864,0.9925732612609864,0.0,92.6990737915039,90.0,22629.009765625,-0.0,1314.809814453125,1.0,283.1499938964844,284.7033386230469,290.87030029296875,292.3842468261719,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031975388526917,1.0,0.0,0.0,3.484969139099121,3.484990119934082,8.103845630103024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.185546875,0.0,1297.809814453125,1895.4371337890625,0.0,1636.07861328125,0.8618236184120178,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393081903457642,0.4100753366947174,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357311129570008,0.3696465790271759,0.3503697216510772,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518349528312683,0.2818693220615387,0.1981366872787475,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.806757926940918,0.2370981276035308,0.2259872257709503,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645508050918579,0.2019322514533996,0.9154644012451172,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679667949676513,1.0,1.0,0.0,1.0,-2.521090269088745,2.521085262298584,5.115132807986811e-06,1.9497640132904053,0.9965038895606996,0.9965038895606996,0.0,92.03543090820312,90.0,22726.2265625,-0.0,1310.3671875,1.0,283.1499938964844,284.68682861328125,290.8822937011719,292.4008178710937,293.1499938964844,293.1499938964844,283.1499938964844,28380.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039611339569092,1.0,0.0,0.0,3.537834882736206,3.5378565788269043,8.351576070708688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.859375,0.0,1356.6630859375,1895.4371337890625,0.0,1642.1529541015625,0.8718182444572449,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396969318389893,0.4086097180843353,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382624626159668,0.3709478974342346,0.3515731692314148,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.853029727935791,0.2821020781993866,0.1982845962047577,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081375360488892,0.2374786585569381,0.2263277173042297,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654464840888977,0.2019398659467697,0.9154077172279358,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677889049053192,1.0,1.0,0.0,1.0,-2.521291494369507,2.5212862491607666,5.11585585627472e-06,1.949872136116028,1.0,1.0,0.0,91.6844482421875,93.0,22817.623046875,-0.0,1309.111328125,1.0,283.1499938964844,284.6768493652344,290.8951110839844,292.41802978515625,293.1499938964844,293.1499938964844,283.1499938964844,28819.318359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047756314277649,1.0,0.0,0.0,3.574286699295044,3.5743086338043213,8.524561394551711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.05810546875,0.0,1397.941162109375,1895.4371337890625,0.0,1648.6434326171875,0.8833966851234436,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396722555160522,0.4083222150802612,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410256743431092,0.3735777735710144,0.3540343344211578,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536880612373352,0.2825903594493866,0.1986165195703506,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091887831687927,0.2382589131593704,0.2270543277263641,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656479477882385,0.2019619643688202,0.915486454963684,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684390723705292,1.0,1.0,0.0,1.0,-2.525265693664551,2.5252604484558105,5.131816124048783e-06,1.9528563022613523,1.0,1.0,0.0,91.74411010742188,96.0,23035.748046875,-0.0,1314.333984375,1.0,283.1499938964844,284.6566162109375,290.9231872558594,292.4578857421875,293.1499938964844,293.1499938964844,283.1499938964844,30126.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069497108459473,1.0,0.0,0.0,3.655906915664673,3.6559298038482666,8.918329967855243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.1142578125,0.0,1495.7293701171875,1895.4371337890625,0.0,1666.02490234375,0.9033051133155824,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396722555160522,0.4083222150802612,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410256743431092,0.3735777735710144,0.3540343344211578,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536880612373352,0.2825903594493866,0.1986165195703506,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091887831687927,0.2382589131593704,0.2270543277263641,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656479477882385,0.2019619643688202,0.915486454963684,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684390723705292,1.0,1.0,0.0,1.0,-2.525265693664551,2.5252604484558105,5.131816124048783e-06,1.9528563022613523,1.0,1.0,0.0,91.74411010742188,96.0,23035.748046875,-0.0,1314.333984375,1.0,283.1499938964844,284.6566162109375,290.9231872558594,292.4578857421875,293.1499938964844,293.1499938964844,283.1499938964844,30126.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069497108459473,1.0,0.0,0.0,3.655906915664673,3.6559298038482666,8.918329967855243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.1142578125,0.0,1495.7293701171875,1895.4371337890625,0.0,1666.02490234375,0.9033051133155824,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385054349899292,0.4108083248138428,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.94139164686203,0.3762395679950714,0.3565534055233001,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525271415710449,0.2831090986728668,0.1989894360303878,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084744811058044,0.2390623390674591,0.2278301119804382,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641539573669434,0.2019739896059036,0.915669083595276,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701257348060608,1.0,1.0,0.0,1.0,-2.532876253128052,2.5328710079193115,5.162614343134919e-06,1.958653807640076,1.0,1.0,0.0,92.59949493408205,99.0,23276.359375,-0.0,1327.5732421875,1.0,283.1499938964844,284.6415100097656,290.95147705078125,292.5002136230469,293.1499938964844,293.1499938964844,283.1499938964844,31374.646484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098791599273682,1.0,0.0,0.0,3.730898141860962,3.730922222137451,9.287954867431836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.48193359375,0.0,1589.67333984375,1895.4371337890625,0.0,1689.572998046875,0.9216729998588562,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385054349899292,0.4108083248138428,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.94139164686203,0.3762395679950714,0.3565534055233001,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525271415710449,0.2831090986728668,0.1989894360303878,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084744811058044,0.2390623390674591,0.2278301119804382,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641539573669434,0.2019739896059036,0.915669083595276,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701257348060608,1.0,1.0,0.0,1.0,-2.532876253128052,2.5328710079193115,5.162614343134919e-06,1.958653807640076,1.0,1.0,0.0,92.59949493408205,99.0,23276.359375,-0.0,1327.5732421875,1.0,283.1499938964844,284.6415100097656,290.95147705078125,292.5002136230469,293.1499938964844,293.1499938964844,283.1499938964844,31374.646484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098791599273682,1.0,0.0,0.0,3.730898141860962,3.730922222137451,9.287954867431836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.48193359375,0.0,1589.67333984375,1895.4371337890625,0.0,1689.572998046875,0.9216729998588562,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362297296524048,0.415335088968277,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400264024734496,0.3789226412773132,0.3591145575046539,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500728011131287,0.2836519479751587,0.1993949115276336,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.80646812915802,0.2398823499679565,0.228642925620079,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614353895187378,0.2019609659910202,0.9158484935760498,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725624024868011,1.0,1.0,0.0,1.0,-2.543069839477539,2.543064594268799,5.204063199926168e-06,1.966445088386536,1.0,1.0,0.0,94.04759216308594,102.0,23533.001953125,-0.0,1346.729736328125,1.0,283.1499938964844,284.6297912597656,290.9783935546875,292.5426025390625,293.1499938964844,293.1499938964844,283.1499938964844,32573.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134290337562561,1.0,0.0,0.0,3.8014943599700928,3.8015191555023193,9.642773193263563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.39453125,0.0,1681.6314697265625,1895.4371337890625,0.0,1718.3011474609375,0.938983142375946,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362297296524048,0.415335088968277,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400264024734496,0.3789226412773132,0.3591145575046539,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500728011131287,0.2836519479751587,0.1993949115276336,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.80646812915802,0.2398823499679565,0.228642925620079,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614353895187378,0.2019609659910202,0.9158484935760498,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725624024868011,1.0,1.0,0.0,1.0,-2.543069839477539,2.543064594268799,5.204063199926168e-06,1.966445088386536,1.0,1.0,0.0,94.04759216308594,102.0,23533.001953125,-0.0,1346.729736328125,1.0,283.1499938964844,284.6297912597656,290.9783935546875,292.5426025390625,293.1499938964844,293.1499938964844,283.1499938964844,32573.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134290337562561,1.0,0.0,0.0,3.8014943599700928,3.8015191555023193,9.642773193263563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.39453125,0.0,1681.6314697265625,1895.4371337890625,0.0,1718.3011474609375,0.938983142375946,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329515933990479,0.4213469326496124,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374368786811828,0.3816176950931549,0.3617037534713745,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467461466789246,0.2842119634151459,0.1998245865106582,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035245537757874,0.2407126128673553,0.229481816291809,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578750252723694,0.2019120305776596,0.9159497022628784,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755342900753021,1.0,1.0,0.0,1.0,-2.555048704147339,2.555043458938598,5.253006747807376e-06,1.9756113290786743,1.0,1.0,0.0,95.93985748291016,105.0,23800.328125,-0.0,1370.2515869140625,1.0,283.1499938964844,284.62042236328125,291.0033264160156,292.5838317871094,293.1499938964844,293.1499938964844,283.04998779296875,33738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173867225646973,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.31396484375,0.0,1772.7093505859375,1895.4371337890625,0.0,1750.5738525390625,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329515933990479,0.4213469326496124,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374368786811828,0.3816176950931549,0.3617037534713745,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467461466789246,0.2842119634151459,0.1998245865106582,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035245537757874,0.2407126128673553,0.229481816291809,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578750252723694,0.2019120305776596,0.9159497022628784,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755342900753021,1.0,1.0,0.0,1.0,-2.555048704147339,2.555043458938598,5.253006747807376e-06,1.9756113290786743,1.0,1.0,0.0,95.93985748291016,105.0,23800.328125,-0.0,1370.2515869140625,1.0,283.1499938964844,284.62042236328125,291.0033264160156,292.5838317871094,293.1499938964844,293.1499938964844,283.04998779296875,33738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173867225646973,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.31396484375,0.0,1772.7093505859375,1895.4371337890625,0.0,1750.5738525390625,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308175086975098,0.4248281717300415,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357379078865052,0.3828800618648529,0.3629814386367798,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448044061660767,0.2844193577766418,0.2000306695699691,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.801754891872406,0.241072878241539,0.2298928052186966,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558267712593079,0.2018221020698547,0.915890336036682,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771654009819031,1.0,1.0,0.0,1.0,-2.561436653137207,2.561431407928467,5.279215656628367e-06,1.9805063009262085,1.0,1.0,0.0,97.0281219482422,105.0,24133.7890625,-0.0,1383.2239990234375,1.0,283.0647888183594,284.5491638183594,291.03955078125,292.6644897460937,293.1499938964844,293.1499938964844,283.04998779296875,34328.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231578230857849,1.0,0.0,0.0,3.902597665786743,3.902623891830444,1.0162507351196837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.47119140625,0.0,1819.404541015625,1895.4371337890625,0.0,1798.0810546875,0.9608721137046814,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.528272807598114,0.4287909567356109,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335347414016724,0.384041279554367,0.3641438782215118,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424935936927795,0.2845359742641449,0.2001620233058929,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996061444282532,0.2413605153560638,0.2302275896072387,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534370422363281,0.2016505002975464,0.9154534339904784,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788514077663421,1.0,1.0,0.0,1.0,-2.5676302909851074,2.567625045776367,5.30468741999357e-06,1.985251307487488,1.0,1.0,0.0,98.2398452758789,93.0,24267.5390625,-0.0,1396.5435791015625,1.0,283.052001953125,284.53094482421875,291.0469970703125,292.66815185546875,293.1499938964844,293.1499938964844,282.75,34706.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273032069206238,1.0,0.0,0.0,3.924004077911377,3.924030542373657,1.0274299029333631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.08544921875,0.0,1849.50830078125,1895.4371337890625,0.0,1832.523193359375,0.965965449810028,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226491689682007,0.4250923693180084,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383151531219482,0.3855862021446228,0.3658084869384765,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445698022842407,0.2840774059295654,0.1999803781509399,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021811842918396,0.241383746266365,0.2303929775953292,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.754673421382904,0.2007680088281631,0.9121628999710084,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767106771469116,1.0,1.0,0.0,1.0,-2.5612387657165527,2.5612335205078125,5.278669505059952e-06,1.980488657951355,1.0,1.0,0.0,97.09392547607422,81.0,24984.1640625,-0.0,1383.2420654296875,1.0,282.7560119628906,284.2695007324219,291.1064758300781,292.80487060546875,293.1499938964844,293.1499938964844,282.45001220703125,35227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481409907341003,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.56494140625,0.0,1891.2974853515625,1895.4371337890625,0.0,2009.389892578125,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226491689682007,0.4250923693180084,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383151531219482,0.3855862021446228,0.3658084869384765,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445698022842407,0.2840774059295654,0.1999803781509399,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021811842918396,0.241383746266365,0.2303929775953292,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.754673421382904,0.2007680088281631,0.9121628999710084,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767106771469116,1.0,1.0,0.0,1.0,-2.5612387657165527,2.5612335205078125,5.278669505059952e-06,1.980488657951355,1.0,1.0,0.0,97.09392547607422,81.0,24984.1640625,-0.0,1383.2420654296875,1.0,282.7560119628906,284.2695007324219,291.1064758300781,292.80487060546875,293.1499938964844,293.1499938964844,282.45001220703125,35227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481409907341003,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.56494140625,0.0,1891.2974853515625,1895.4371337890625,0.0,2009.389892578125,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186691880226135,0.4126454293727875,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496855735778807,0.3864330649375915,0.3666155338287353,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516230583190918,0.2829965949058532,0.1992251425981521,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096953630447388,0.2408709824085235,0.2298931181430816,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603138089179993,0.1993922293186187,0.9058575630187988,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706610739231109,1.0,1.0,0.0,1.0,-2.5381808280944824,2.538175582885742,5.184022484172601e-06,1.962637186050415,1.0,1.0,0.0,93.22136688232422,84.0,25666.736328125,-0.0,1336.9366455078125,1.0,282.4559936523437,284.00396728515625,291.1148376464844,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766045093536377,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.99072265625,0.0,1916.50244140625,1895.4371337890625,0.0,2165.80029296875,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186691880226135,0.4126454293727875,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496855735778807,0.3864330649375915,0.3666155338287353,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516230583190918,0.2829965949058532,0.1992251425981521,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096953630447388,0.2408709824085235,0.2298931181430816,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603138089179993,0.1993922293186187,0.9058575630187988,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706610739231109,1.0,1.0,0.0,1.0,-2.5381808280944824,2.538175582885742,5.184022484172601e-06,1.962637186050415,1.0,1.0,0.0,93.22136688232422,84.0,25666.736328125,-0.0,1336.9366455078125,1.0,282.4559936523437,284.00396728515625,291.1148376464844,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766045093536377,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.99072265625,0.0,1916.50244140625,1895.4371337890625,0.0,2165.80029296875,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157129764556885,0.4066332578659057,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552852511405944,0.3870137333869934,0.3671543300151825,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544012904167175,0.2816890776157379,0.1983036547899246,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127663135528564,0.2401388734579086,0.2291862815618515,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620639204978943,0.1978757679462433,0.8989025950431824,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672582447528839,1.0,1.0,0.0,1.0,-2.5212767124176025,2.5212717056274414,5.114548002893571e-06,1.949224710464477,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.392578125,-0.0,1306.9136962890625,1.0,282.1558837890625,283.7486877441406,291.1148986816406,292.9122314453125,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798511385917664,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.958984375,0.0,1928.6468505859373,1895.4371337890625,0.0,2288.8037109375,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157129764556885,0.4066332578659057,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552852511405944,0.3870137333869934,0.3671543300151825,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544012904167175,0.2816890776157379,0.1983036547899246,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127663135528564,0.2401388734579086,0.2291862815618515,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620639204978943,0.1978757679462433,0.8989025950431824,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672582447528839,1.0,1.0,0.0,1.0,-2.5212767124176025,2.5212717056274414,5.114548002893571e-06,1.949224710464477,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.392578125,-0.0,1306.9136962890625,1.0,282.1558837890625,283.7486877441406,291.1148986816406,292.9122314453125,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798511385917664,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.958984375,0.0,1928.6468505859373,1895.4371337890625,0.0,2288.8037109375,0.978980541229248,1.0,0.0,3.0,1.0,0.0
