time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097083449363708,0.4195160865783691,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449251294136048,0.3874704539775848,0.3677304089069366,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.844670295715332,0.2802856266498565,0.1974309533834457,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035975694656372,0.2393085658550262,0.2285453379154205,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525539398193359,0.1962620168924331,0.8924054503440857,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711245000362396,1.0,1.0,0.0,1.0,-2.527795791625977,2.5277907848358154,5.14015619046404e-06,1.953823447227478,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.625,-0.0,1329.5206298828125,1.0,281.8558959960937,283.5111999511719,291.12506103515625,292.9764404296875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922844886779785,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.775390625,0.0,1928.006591796875,1895.4371337890625,0.0,2401.103759765625,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097083449363708,0.4195160865783691,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449251294136048,0.3874704539775848,0.3677304089069366,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.844670295715332,0.2802856266498565,0.1974309533834457,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035975694656372,0.2393085658550262,0.2285453379154205,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525539398193359,0.1962620168924331,0.8924054503440857,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711245000362396,1.0,1.0,0.0,1.0,-2.527795791625977,2.5277907848358154,5.14015619046404e-06,1.953823447227478,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.625,-0.0,1329.5206298828125,1.0,281.8558959960937,283.5111999511719,291.12506103515625,292.9764404296875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922844886779785,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.775390625,0.0,1928.006591796875,1895.4371337890625,0.0,2401.103759765625,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048698782920837,0.4265418648719787,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392681121826172,0.3876661360263824,0.3680278956890106,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396674990653992,0.2795616090297699,0.1970042735338211,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986531853675842,0.2388625890016555,0.2282250672578811,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476361393928528,0.1953698247671127,0.888970673084259,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727899730205536,1.0,1.0,0.0,1.0,-2.531579971313477,2.5315747261047363,5.155670805834234e-06,1.956808090209961,0.9856203198432922,0.9856203198432922,0.0,96.42438507080078,105.0,28491.90625,-0.0,1342.443115234375,1.0,281.59326171875,283.32354736328125,291.1664123535156,293.1214294433594,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801974892616272,1.0,0.0,0.0,3.972135782241821,3.972162961959839,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.70654296875,0.0,1923.60595703125,1895.4371337890625,0.0,2489.495361328125,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994276165962219,0.4333099126815796,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9337570071220398,0.3877900242805481,0.3682074546813965,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348720073699951,0.2787815630435943,0.1965066045522689,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938695549964905,0.2383639216423034,0.2278233468532562,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428683042526245,0.1943791359663009,0.8849837779998779,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744035303592682,1.0,1.0,0.0,1.0,-2.5340576171875,2.53405237197876,5.165684797248105e-06,1.9586822986602783,0.9815698266029358,0.9815698266029358,0.0,98.23087310791016,108.0,28627.318359375,-0.0,1353.3800048828125,1.0,281.5558166503906,283.2828063964844,291.146240234375,293.0632629394531,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062546849250793,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.00830078125,0.0,1915.9334716796875,1895.4371337890625,0.0,2528.74609375,0.9763792753219604,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953180551528932,0.4876185059547424,0.4415979981422424,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202437400817872,0.3879230320453644,0.3685609102249145,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236737251281738,0.2771533131599426,0.1955306828022003,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.782533586025238,0.2372860014438629,0.22702157497406,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318346500396729,0.192195788025856,0.8764020204544067,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771816432476043,1.0,1.0,0.0,1.0,-2.5319817066192627,2.5319766998291016,5.157483883522218e-06,1.957208275794983,0.9703556895256042,0.9703556895256042,0.0,102.61421966552734,111.0,29650.6953125,-0.0,1369.6683349609375,1.0,281.2560119628906,283.0542297363281,291.1629333496094,293.1458435058594,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212100267410278,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.99072265625,0.0,1892.5987548828125,1895.4371337890625,0.0,2666.782958984375,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953180551528932,0.4876185059547424,0.4415979981422424,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202437400817872,0.3879230320453644,0.3685609102249145,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236737251281738,0.2771533131599426,0.1955306828022003,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.782533586025238,0.2372860014438629,0.22702157497406,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318346500396729,0.192195788025856,0.8764020204544067,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771816432476043,1.0,1.0,0.0,1.0,-2.5319817066192627,2.5319766998291016,5.157483883522218e-06,1.957208275794983,0.9703556895256042,0.9703556895256042,0.0,102.61421966552734,111.0,29650.6953125,-0.0,1369.6683349609375,1.0,281.2560119628906,283.0542297363281,291.1629333496094,293.1458435058594,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212100267410278,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.99072265625,0.0,1892.5987548828125,1895.4371337890625,0.0,2666.782958984375,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753345847129822,0.4787741899490356,0.4331043064594269,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025477170944214,0.3877847194671631,0.3687597513198852,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084633946418762,0.2753221988677978,0.1944865584373474,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675811648368835,0.2360090762376785,0.2261268347501754,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174414396286011,0.1897992640733719,0.8670576214790344,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783096611499786,1.0,1.0,0.0,1.0,-2.5084943771362305,2.5084893703460693,5.062061063654255e-06,1.9389443397521973,0.956317126750946,0.956317126750946,0.0,108.5503158569336,114.0,30437.900390625,-0.0,1365.31103515625,1.0,280.9561462402344,282.8157958984375,291.1680603027344,293.2046203613281,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351698517799377,1.0,0.0,0.0,3.916689395904541,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.19091796875,0.0,1857.1922607421875,1895.4371337890625,0.0,2796.62255859375,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753345847129822,0.4787741899490356,0.4331043064594269,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025477170944214,0.3877847194671631,0.3687597513198852,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084633946418762,0.2753221988677978,0.1944865584373474,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675811648368835,0.2360090762376785,0.2261268347501754,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174414396286011,0.1897992640733719,0.8670576214790344,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783096611499786,1.0,1.0,0.0,1.0,-2.5084943771362305,2.5084893703460693,5.062061063654255e-06,1.9389443397521973,0.956317126750946,0.956317126750946,0.0,108.5503158569336,114.0,30437.900390625,-0.0,1365.31103515625,1.0,280.9561462402344,282.8157958984375,291.1680603027344,293.2046203613281,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351698517799377,1.0,0.0,0.0,3.916689395904541,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.19091796875,0.0,1857.1922607421875,1895.4371337890625,0.0,2796.62255859375,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582787752151488,0.4715673625469208,0.4266760647296905,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907763957977295,0.387485146522522,0.3687232136726379,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963624000549316,0.2733869552612304,0.193310797214508,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567826509475708,0.2346285730600357,0.2250566780567169,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056100964546204,0.1874445378780365,0.8574405908584595,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.478716492652893,1.0,1.0,0.0,1.0,-2.486473321914673,2.486468315124512,4.973309387423797e-06,1.921763300895691,0.9396096467971802,0.9396096467971802,0.0,113.1078872680664,117.0,31239.755859375,-0.0,1356.9732666015625,1.0,280.6564025878906,282.5849304199219,291.1679992675781,293.2536926269531,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472065925598145,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7158203125,0.0,1808.3892822265625,1895.4371337890625,0.0,2909.114013671875,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582787752151488,0.4715673625469208,0.4266760647296905,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907763957977295,0.387485146522522,0.3687232136726379,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963624000549316,0.2733869552612304,0.193310797214508,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567826509475708,0.2346285730600357,0.2250566780567169,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056100964546204,0.1874445378780365,0.8574405908584595,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.478716492652893,1.0,1.0,0.0,1.0,-2.486473321914673,2.486468315124512,4.973309387423797e-06,1.921763300895691,0.9396096467971802,0.9396096467971802,0.0,113.1078872680664,117.0,31239.755859375,-0.0,1356.9732666015625,1.0,280.6564025878906,282.5849304199219,291.1679992675781,293.2536926269531,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472065925598145,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7158203125,0.0,1808.3892822265625,1895.4371337890625,0.0,2909.114013671875,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425624012947084,0.4646696448326111,0.4206632673740387,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812863826751709,0.387078583240509,0.3685491979122162,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862375974655151,0.2713930606842041,0.1920677125453949,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.748041570186615,0.2331849634647369,0.2238917648792266,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.695199728012085,0.1851434260606765,0.8479480743408203,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787168204784393,1.0,1.0,0.0,1.0,-2.4647421836853027,2.4647371768951416,4.886536771664396e-06,1.904820203781128,0.920270562171936,0.920270562171936,0.0,116.97759246826172,120.0,32034.1171875,-0.0,1346.17822265625,1.0,280.3567199707031,282.3618469238281,291.16925048828125,293.30340576171875,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582680821418762,1.0,0.0,0.0,3.821979761123657,3.8220057487487793,9.746979685587576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.1279296875,0.0,1744.7364501953125,1895.4371337890625,0.0,3012.7626953125,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425624012947084,0.4646696448326111,0.4206632673740387,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812863826751709,0.387078583240509,0.3685491979122162,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862375974655151,0.2713930606842041,0.1920677125453949,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.748041570186615,0.2331849634647369,0.2238917648792266,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.695199728012085,0.1851434260606765,0.8479480743408203,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787168204784393,1.0,1.0,0.0,1.0,-2.4647421836853027,2.4647371768951416,4.886536771664396e-06,1.904820203781128,0.920270562171936,0.920270562171936,0.0,116.97759246826172,120.0,32034.1171875,-0.0,1346.17822265625,1.0,280.3567199707031,282.3618469238281,291.16925048828125,293.30340576171875,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582680821418762,1.0,0.0,0.0,3.821979761123657,3.8220057487487793,9.746979685587576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.1279296875,0.0,1744.7364501953125,1895.4371337890625,0.0,3012.7626953125,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352197647094728,0.4612829983234405,0.4177580773830414,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.877190351486206,0.3868615925312042,0.3684600293636322,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817676067352295,0.2703986763954162,0.1914521902799606,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442405819892883,0.2324594557285308,0.2233069837093353,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905288696289062,0.1840188056230545,0.8433209657669067,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786313772201538,1.0,1.0,0.0,1.0,-2.4541432857513428,2.4541382789611816,4.844496288569644e-06,1.8965548276901243,0.9090672135353088,0.9090672135353088,0.0,118.7223129272461,120.0,32832.8984375,-0.0,1340.3580322265625,1.0,280.0971984863281,282.18505859375,291.197509765625,293.42755126953125,293.1499938964844,293.1499938964844,280.04998779296875,37706.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866158664226532,1.0,0.0,0.0,3.789466619491577,3.78949236869812,9.581851827533685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.51416015625,0.0,1707.1978759765625,1895.4371337890625,0.0,3086.775146484375,0.9375682473182678,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278064966201782,0.4578595757484436,0.4147390127182007,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731292486190796,0.3865883350372314,0.3682767450809479,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773303985595703,0.2693645060062408,0.1907853782176971,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404931783676147,0.231699138879776,0.2226674854755401,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858965158462524,0.1828765571117401,0.8385549783706665,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784852266311645,1.0,1.0,0.0,1.0,-2.443000555038452,2.44299578666687,4.80052040074952e-06,1.8878754377365112,0.8983729481697083,0.8983729481697083,0.0,120.46951293945312,123.0,32761.876953125,-0.0,1333.9111328125,1.0,280.0570373535156,282.1454162597656,291.1692810058594,293.3489990234375,293.1499938964844,293.1499938964844,279.75,37916.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686132431030273,1.0,0.0,0.0,3.7522292137146,3.752254486083984,9.394464086653898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.599609375,0.0,1664.6475830078125,1895.4371337890625,0.0,3109.8017578125,0.9293997883796692,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142004251480104,0.4511176347732544,0.4088640511035919,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658637404441833,0.3860324919223785,0.3679281175136566,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750692367554,0.2673152983188629,0.1894798427820205,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337113618850708,0.2301868945360183,0.2214047312736511,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773831248283386,0.1806390285491943,0.8292467594146729,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781272709369659,1.0,1.0,0.0,1.0,-2.421254873275757,2.421250104904175,4.71528210255201e-06,1.8709306716918943,0.8740258812904358,0.8740258812904358,0.0,123.73678588867188,126.0,33413.34765625,0.0,1320.8502197265625,1.0,279.7577514648437,281.93853759765625,291.166259765625,293.3875427246094,293.1499938964844,293.1499938964844,280.04998779296875,38414.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781240582466125,1.0,0.0,0.0,3.663851261138916,3.663875818252564,8.957131285569631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.03076171875,0.0,1566.764892578125,1895.4371337890625,0.0,3198.99755859375,0.909994661808014,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142004251480104,0.4511176347732544,0.4088640511035919,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658637404441833,0.3860324919223785,0.3679281175136566,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750692367554,0.2673152983188629,0.1894798427820205,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337113618850708,0.2301868945360183,0.2214047312736511,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773831248283386,0.1806390285491943,0.8292467594146729,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781272709369659,1.0,1.0,0.0,1.0,-2.421254873275757,2.421250104904175,4.71528210255201e-06,1.8709306716918943,0.8740258812904358,0.8740258812904358,0.0,123.73678588867188,126.0,33413.34765625,0.0,1320.8502197265625,1.0,279.7577514648437,281.93853759765625,291.166259765625,293.3875427246094,293.1499938964844,293.1499938964844,280.04998779296875,38414.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781240582466125,1.0,0.0,0.0,3.663851261138916,3.663875818252564,8.957131285569631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.03076171875,0.0,1566.764892578125,1895.4371337890625,0.0,3198.99755859375,0.909994661808014,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048380851745604,0.4466222822666168,0.4043123722076416,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613668084144592,0.3868326246738434,0.3683477342128753,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638705968856812,0.2664473950862884,0.1886689513921737,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291300296783447,0.2295681685209274,0.2206332981586456,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713150143623352,0.1792174130678177,0.8220954537391663,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779902994632721,1.0,1.0,0.0,1.0,-2.4057869911193848,2.4057822227478027,4.654848453355953e-06,1.8587251901626587,0.8555676937103271,0.8555676937103271,0.0,126.1385726928711,129.0,32109.51953125,0.0,1311.9769287109375,1.0,280.0419006347656,282.18603515625,291.0517578125,293.1261901855469,293.1499938964844,293.1499938964844,280.3500061035156,38483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573565483093262,1.0,0.0,0.0,3.570094108581543,3.570117950439453,8.504575248480251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.88818359375,0.0,1464.2451171875,1895.4371337890625,0.0,3004.215576171875,0.8892379999160767,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048380851745604,0.4466222822666168,0.4043123722076416,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613668084144592,0.3868326246738434,0.3683477342128753,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638705968856812,0.2664473950862884,0.1886689513921737,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291300296783447,0.2295681685209274,0.2206332981586456,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713150143623352,0.1792174130678177,0.8220954537391663,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779902994632721,1.0,1.0,0.0,1.0,-2.4057869911193848,2.4057822227478027,4.654848453355953e-06,1.8587251901626587,0.8555676937103271,0.8555676937103271,0.0,126.1385726928711,129.0,32109.51953125,0.0,1311.9769287109375,1.0,280.0419006347656,282.18603515625,291.0517578125,293.1261901855469,293.1499938964844,293.1499938964844,280.3500061035156,38483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573565483093262,1.0,0.0,0.0,3.570094108581543,3.570117950439453,8.504575248480251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.88818359375,0.0,1464.2451171875,1895.4371337890625,0.0,3004.215576171875,0.8892379999160767,1.0,0.0,3.0,1.0,0.0
12052860,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.895133912563324,0.4418175220489502,0.400246798992157,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556333184242249,0.3868230581283569,0.3686602413654327,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340965270996,0.2646562457084656,0.1876701861619949,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229881882667542,0.2276995331048965,0.2192804813385009,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634557843208313,0.1764688044786453,0.8118172883987427,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778532385826111,1.0,1.0,0.0,1.0,-2.386112689971924,2.386108160018921,4.579104825097602e-06,1.843492031097412,0.8402832746505737,0.8402832746505737,0.0,129.314208984375,132.0,30753.421875,0.0,1301.2725830078125,1.0,280.34063720703125,282.4471740722656,291.0230712890625,292.9947509765625,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323808312416077,1.0,0.0,0.0,3.4802334308624268,3.4802563190460205,8.081836426754307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.04638671875,0.0,1369.2891845703125,1895.4371337890625,0.0,2770.619873046875,0.8692628741264343,1.0,0.0,3.0,1.0,0.0
12052920,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.895133912563324,0.4418175220489502,0.400246798992157,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556333184242249,0.3868230581283569,0.3686602413654327,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340965270996,0.2646562457084656,0.1876701861619949,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229881882667542,0.2276995331048965,0.2192804813385009,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634557843208313,0.1764688044786453,0.8118172883987427,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778532385826111,1.0,1.0,0.0,1.0,-2.386112689971924,2.386108160018921,4.579104825097602e-06,1.843492031097412,0.8402832746505737,0.8402832746505737,0.0,129.314208984375,132.0,30753.421875,0.0,1301.2725830078125,1.0,280.34063720703125,282.4471740722656,291.0230712890625,292.9947509765625,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323808312416077,1.0,0.0,0.0,3.4802334308624268,3.4802563190460205,8.081836426754307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.04638671875,0.0,1369.2891845703125,1895.4371337890625,0.0,2770.619873046875,0.8692628741264343,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887617588043213,0.4387232959270477,0.3972799479961395,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528808951377869,0.3884115815162658,0.3699426352977752,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684704780579,0.2644631862640381,0.1873794198036193,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193546295166016,0.2272873520851135,0.218695729970932,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585328578948975,0.1751908510923385,0.8051026463508606,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780760705471039,1.0,1.0,0.0,1.0,-2.374960660934448,2.3749561309814453,4.53609982287162e-06,1.834662675857544,0.8279395699501038,0.8279395699501038,0.0,131.43844604492188,135.0,29589.380859375,0.0,1296.5706787109375,1.0,280.6397705078125,282.7147216796875,291.02703857421875,292.91778564453125,293.1499938964844,293.1499938964844,280.95001220703125,38146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093602657318115,1.0,0.0,0.0,3.398277759552002,3.39829969406128,7.705681355218985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.54833984375,0.0,1285.6875,1895.4371337890625,0.0,2557.303466796875,0.8510079979896545,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887617588043213,0.4387232959270477,0.3972799479961395,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528808951377869,0.3884115815162658,0.3699426352977752,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684704780579,0.2644631862640381,0.1873794198036193,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193546295166016,0.2272873520851135,0.218695729970932,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585328578948975,0.1751908510923385,0.8051026463508606,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780760705471039,1.0,1.0,0.0,1.0,-2.374960660934448,2.3749561309814453,4.53609982287162e-06,1.834662675857544,0.8279395699501038,0.8279395699501038,0.0,131.43844604492188,135.0,29589.380859375,0.0,1296.5706787109375,1.0,280.6397705078125,282.7147216796875,291.02703857421875,292.91778564453125,293.1499938964844,293.1499938964844,280.95001220703125,38146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093602657318115,1.0,0.0,0.0,3.398277759552002,3.39829969406128,7.705681355218985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.54833984375,0.0,1285.6875,1895.4371337890625,0.0,2557.303466796875,0.8510079979896545,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863961696624756,0.4374850690364837,0.3960931599140167,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522835373878479,0.3895231783390045,0.3709163963794708,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525379657745361,0.26468226313591,0.187483325600624,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183035612106323,0.2273981720209121,0.2187369167804718,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570014357566833,0.1748955845832824,0.8034537434577942,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784537255764007,1.0,1.0,0.0,1.0,-2.3728950023651123,2.3728904724121094,4.528113549895352e-06,1.833003282546997,0.823351263999939,0.823351263999939,0.0,132.27682495117188,135.0,28723.556640625,0.0,1297.501708984375,1.0,280.8908996582031,282.9092712402344,291.00701904296875,292.798583984375,293.1499938964844,293.1499938964844,280.95001220703125,37987.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967535257339478,1.0,0.0,0.0,3.361102819442749,3.361124515533448,7.538013733210391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.70556640625,0.0,1248.57470703125,1895.4371337890625,0.0,2441.781494140625,0.8427456021308899,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845067024230957,0.4364689886569977,0.395168662071228,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520969748497009,0.3908296525478363,0.3721154332160949,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519245743751526,0.2650845944881439,0.1877409964799881,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176571488380432,0.2276866734027862,0.2189742624759674,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.655942440032959,0.1747899502515792,0.8027670383453369,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790282547473907,1.0,1.0,0.0,1.0,-2.3729918003082275,2.3729872703552246,4.528387307800585e-06,1.83302652835846,0.8185985088348389,0.8185985088348389,0.0,133.02215576171875,138.0,28573.328125,0.0,1300.6319580078125,1.0,280.93902587890625,282.9847717285156,291.04052734375,292.8666687011719,293.1499938964844,293.1499938964844,281.25,37831.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898892760276794,1.0,0.0,0.0,3.327904462814331,3.32792592048645,7.389839993265923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.650390625,0.0,1215.9722900390625,1895.4371337890625,0.0,2379.367919921875,0.8352725505828857,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.880923867225647,0.4347456693649292,0.3935789763927459,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519123792648315,0.3937332928180694,0.3748030364513397,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589791297913,0.2661696374416351,0.1884690374135971,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166678309440613,0.2285570353269577,0.2197573781013488,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542888283729553,0.174911081790924,0.8030781149864197,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806634485721588,1.0,1.0,0.0,1.0,-2.3764963150024414,2.3764917850494385,4.541643647826277e-06,1.8356798887252808,0.8122038245201111,0.8122038245201111,0.0,134.64755249023438,141.0,27631.75390625,0.0,1311.4013671875,1.0,281.2381591796875,283.2504577636719,291.0516967773437,292.8210144042969,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732546925544739,1.0,0.0,0.0,3.2715628147125244,3.2715837955474854,7.14173722826672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.72802734375,0.0,1161.2615966796875,1895.4371337890625,0.0,2229.794921875,0.8225905299186707,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.880923867225647,0.4347456693649292,0.3935789763927459,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519123792648315,0.3937332928180694,0.3748030364513397,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589791297913,0.2661696374416351,0.1884690374135971,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166678309440613,0.2285570353269577,0.2197573781013488,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542888283729553,0.174911081790924,0.8030781149864197,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806634485721588,1.0,1.0,0.0,1.0,-2.3764963150024414,2.3764917850494385,4.541643647826277e-06,1.8356798887252808,0.8122038245201111,0.8122038245201111,0.0,134.64755249023438,141.0,27631.75390625,0.0,1311.4013671875,1.0,281.2381591796875,283.2504577636719,291.0516967773437,292.8210144042969,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732546925544739,1.0,0.0,0.0,3.2715628147125244,3.2715837955474854,7.14173722826672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.72802734375,0.0,1161.2615966796875,1895.4371337890625,0.0,2229.794921875,0.8225905299186707,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775484561920166,0.4334293007850647,0.3923732042312622,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518660068511963,0.3969723880290985,0.3778344690799713,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502139210700989,0.267571359872818,0.1894382834434509,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159260511398315,0.2297339886426925,0.2208631336688995,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530308127403259,0.1753697097301483,0.8050836324691772,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828691780567169,1.0,1.0,0.0,1.0,-2.383589029312134,2.383584260940552,4.56871566711925e-06,1.8411481380462649,0.8087513446807861,0.8087513446807861,0.0,136.48248291015625,144.0,26815.86328125,0.0,1327.3775634765625,1.0,281.5375366210937,283.5145568847656,291.0584411621094,292.7769775390625,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583683133125305,1.0,0.0,0.0,3.230786085128784,3.230806350708008,6.964816634535964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.2412109375,0.0,1121.79443359375,1895.4371337890625,0.0,2098.2763671875,0.8132936954498291,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775484561920166,0.4334293007850647,0.3923732042312622,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518660068511963,0.3969723880290985,0.3778344690799713,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502139210700989,0.267571359872818,0.1894382834434509,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159260511398315,0.2297339886426925,0.2208631336688995,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530308127403259,0.1753697097301483,0.8050836324691772,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828691780567169,1.0,1.0,0.0,1.0,-2.383589029312134,2.383584260940552,4.56871566711925e-06,1.8411481380462649,0.8087513446807861,0.8087513446807861,0.0,136.48248291015625,144.0,26815.86328125,0.0,1327.3775634765625,1.0,281.5375366210937,283.5145568847656,291.0584411621094,292.7769775390625,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583683133125305,1.0,0.0,0.0,3.230786085128784,3.230806350708008,6.964816634535964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.2412109375,0.0,1121.79443359375,1895.4371337890625,0.0,2098.2763671875,0.8132936954498291,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.874346137046814,0.432502806186676,0.3915246129035949,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518993854522705,0.4005069136619568,0.3811559081077575,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496215105056763,0.2692509293556213,0.1906096041202545,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153396010398865,0.2311559468507766,0.2222162932157516,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520277261734009,0.176086738705635,0.8083404898643494,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855439364910126,1.0,1.0,0.0,1.0,-2.393502712249756,2.393498182296753,4.606769834936131e-06,1.848830819129944,0.8082929849624634,0.8082929849624634,0.0,138.51731872558594,147.0,26130.572265625,0.0,1347.6903076171875,1.0,281.8371276855469,283.778564453125,291.06573486328125,292.7421875,293.1499938964844,293.1499938964844,282.1499938964844,36607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452836632728577,1.0,0.0,0.0,3.20670747756958,3.2067275047302246,6.861388328616158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.86767578125,0.0,1097.638427734375,1895.4371337890625,0.0,1984.7890625,0.8076275587081909,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.874346137046814,0.432502806186676,0.3915246129035949,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518993854522705,0.4005069136619568,0.3811559081077575,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496215105056763,0.2692509293556213,0.1906096041202545,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153396010398865,0.2311559468507766,0.2222162932157516,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520277261734009,0.176086738705635,0.8083404898643494,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855439364910126,1.0,1.0,0.0,1.0,-2.393502712249756,2.393498182296753,4.606769834936131e-06,1.848830819129944,0.8082929849624634,0.8082929849624634,0.0,138.51731872558594,147.0,26130.572265625,0.0,1347.6903076171875,1.0,281.8371276855469,283.778564453125,291.06573486328125,292.7421875,293.1499938964844,293.1499938964844,282.1499938964844,36607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452836632728577,1.0,0.0,0.0,3.20670747756958,3.2067275047302246,6.861388328616158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.86767578125,0.0,1097.638427734375,1895.4371337890625,0.0,1984.7890625,0.8076275587081909,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712969422340393,0.4319060146808624,0.3909829258918762,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519906401634216,0.4042864739894867,0.3847201466560364,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491545081138611,0.2711672484874725,0.1919538974761963,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148680090904236,0.23277348279953,0.2237671613693237,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512117385864258,0.1770054250955581,0.8125728964805603,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886026382446289,1.0,1.0,0.0,1.0,-2.405694961547852,2.405690193176269,4.653848463931354e-06,1.85830819606781,0.8107612729072571,0.8107612729072571,0.0,140.72816467285156,150.0,25511.720703125,0.0,1371.680908203125,1.0,282.1368713378906,284.03668212890625,291.0712280273437,292.70977783203125,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336764931678772,1.0,0.0,0.0,3.199461936950684,3.199481725692749,6.830416623415658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.55029296875,0.0,1088.39599609375,1895.4371337890625,0.0,1885.9744873046875,0.8056399822235107,1.0,0.0,3.0,1.0,0.0
