time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712969422340393,0.4319060146808624,0.3909829258918762,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519906401634216,0.4042864739894867,0.3847201466560364,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491545081138611,0.2711672484874725,0.1919538974761963,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148680090904236,0.23277348279953,0.2237671613693237,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512117385864258,0.1770054250955581,0.8125728964805603,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886026382446289,1.0,1.0,0.0,1.0,-2.405694961547852,2.405690193176269,4.653848463931354e-06,1.85830819606781,0.8107612729072571,0.8107612729072571,0.0,140.72816467285156,150.0,25511.720703125,0.0,1371.680908203125,1.0,282.1368713378906,284.03668212890625,291.0712280273437,292.70977783203125,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336764931678772,1.0,0.0,0.0,3.199461936950684,3.199481725692749,6.830416623415658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.55029296875,0.0,1088.39599609375,1895.4371337890625,0.0,1885.9744873046875,0.8056399822235107,1.0,0.0,3.0,1.0,0.0
12053700,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697939515113831,0.4317593574523926,0.39079350233078,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520293831825256,0.4062827229499817,0.3865690529346466,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7489405274391174,0.27222540974617,0.1926769167184829,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146472930908203,0.2336598634719848,0.2245988845825195,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.650842010974884,0.1775393337011337,0.8149716258049011,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902517199516296,1.0,1.0,0.0,1.0,-2.412436962127685,2.4124324321746826,4.680001893575536e-06,1.863555908203125,0.8138574957847595,0.8138574957847595,0.0,141.9019775390625,150.0,25072.498046875,0.0,1384.839599609375,1.0,282.3847961425781,284.2288818359375,291.0476379394531,292.6103210449219,293.1499938964844,293.1499938964844,282.45001220703125,35913.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259860634803772,1.0,0.0,0.0,3.202270746231079,3.202290773391724,6.842415132268798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.43798828125,0.0,1089.1939697265625,1895.4371337890625,0.0,1821.551513671875,0.8060809373855591,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686399459838867,0.4318126738071441,0.3908425271511078,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523367643356323,0.4084231555461883,0.3885842561721802,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489895224571228,0.2734130024909973,0.1935053318738937,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146673798561096,0.2346468567848205,0.2255377322435379,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507096886634827,0.1781656742095947,0.8178079724311829,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920054376125335,1.0,1.0,0.0,1.0,-2.4204461574554443,2.4204413890838623,4.711156634584768e-06,1.8697830438613887,0.8167615532875061,0.8167615532875061,0.0,143.00746154785156,153.0,25122.662109375,0.0,1399.36376953125,1.0,282.4368896484375,284.3013916015625,291.0795593261719,292.6913757324219,293.1499938964844,293.1499938964844,282.75,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238637208938599,1.0,0.0,0.0,3.2104499340057373,3.2104697227478027,6.877413056827208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.1015625,0.0,1094.85205078125,1895.4371337890625,0.0,1803.9278564453125,0.8076151013374329,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.866418182849884,0.4321354329586029,0.3911086320877075,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529900312423706,0.4128760397434234,0.3927665650844574,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491763234138489,0.275960236787796,0.1952785700559616,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147853374481201,0.2367549538612365,0.2275416404008865,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505631804466248,0.1795515865087509,0.8240996599197388,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957433938980102,1.0,1.0,0.0,1.0,-2.437885046005249,2.437880277633667,4.779409209731966e-06,1.8833667039871216,0.8259714841842651,0.8259714841842651,0.0,145.32550048828125,156.0,24761.423828125,0.0,1430.908203125,1.0,282.7371826171875,284.55908203125,291.0885009765625,292.6786804199219,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161784172058105,1.0,0.0,0.0,3.239144325256348,3.239164590835572,7.000900836828805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.46142578125,0.0,1117.1285400390625,1895.4371337890625,0.0,1740.6939697265625,0.8135005235671997,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.866418182849884,0.4321354329586029,0.3911086320877075,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529900312423706,0.4128760397434234,0.3927665650844574,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491763234138489,0.275960236787796,0.1952785700559616,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147853374481201,0.2367549538612365,0.2275416404008865,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505631804466248,0.1795515865087509,0.8240996599197388,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957433938980102,1.0,1.0,0.0,1.0,-2.437885046005249,2.437880277633667,4.779409209731966e-06,1.8833667039871216,0.8259714841842651,0.8259714841842651,0.0,145.32550048828125,156.0,24761.423828125,0.0,1430.908203125,1.0,282.7371826171875,284.55908203125,291.0885009765625,292.6786804199219,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161784172058105,1.0,0.0,0.0,3.239144325256348,3.239164590835572,7.000900836828805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.46142578125,0.0,1117.1285400390625,1895.4371337890625,0.0,1740.6939697265625,0.8135005235671997,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644779324531555,0.4327921867370605,0.3916842937469482,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538265824317932,0.4175848662853241,0.3971989750862121,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495976090431213,0.2787597477436065,0.1972334384918213,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151100635528564,0.2390559613704681,0.2297349870204925,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506599187850952,0.1811228394508361,0.8312590718269348,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997774958610534,1.0,1.0,0.0,1.0,-2.4574849605560303,2.457480192184448,4.856736723013455e-06,1.8986395597457888,0.8383333086967468,0.8383333086967468,0.0,147.71871948242188,159.0,24424.953125,0.0,1465.943603515625,1.0,283.0376281738281,284.8105163574219,291.0941467285156,292.6651306152344,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098037004470825,1.0,0.0,0.0,3.284308195114136,3.28432846069336,7.197490390353778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.87841796875,0.0,1154.91796875,1895.4371337890625,0.0,1688.9642333984375,0.8210701942443848,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644779324531555,0.4327921867370605,0.3916842937469482,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538265824317932,0.4175848662853241,0.3971989750862121,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495976090431213,0.2787597477436065,0.1972334384918213,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151100635528564,0.2390559613704681,0.2297349870204925,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506599187850952,0.1811228394508361,0.8312590718269348,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997774958610534,1.0,1.0,0.0,1.0,-2.4574849605560303,2.457480192184448,4.856736723013455e-06,1.8986395597457888,0.8383333086967468,0.8383333086967468,0.0,147.71871948242188,159.0,24424.953125,0.0,1465.943603515625,1.0,283.0376281738281,284.8105163574219,291.0941467285156,292.6651306152344,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098037004470825,1.0,0.0,0.0,3.284308195114136,3.28432846069336,7.197490390353778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.87841796875,0.0,1154.91796875,1895.4371337890625,0.0,1688.9642333984375,0.8210701942443848,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620303273200989,0.4329743087291717,0.3920961320400238,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541793823242188,0.4219842851161957,0.401540458202362,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496359944343567,0.2813531160354614,0.1991679072380066,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150654792785645,0.2411909401416778,0.2319068014621734,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.650446891784668,0.1825761497020721,0.8384512662887573,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039718747138977,1.0,1.0,0.0,1.0,-2.476772785186768,2.4767677783966064,4.933561285724863e-06,1.9137235879898071,0.8508687019348145,0.8508687019348145,0.0,150.4450225830078,162.0,24452.21484375,0.0,1502.4595947265625,1.0,283.145751953125,284.9046936035156,291.1382751464844,292.7380676269531,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150998711585999,1.0,0.0,0.0,3.3202433586120605,3.320263862609864,7.355854449997423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.099609375,0.0,1183.863037109375,1895.4371337890625,0.0,1731.894775390625,0.8271200060844421,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620303273200989,0.4329743087291717,0.3920961320400238,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541793823242188,0.4219842851161957,0.401540458202362,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496359944343567,0.2813531160354614,0.1991679072380066,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150654792785645,0.2411909401416778,0.2319068014621734,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.650446891784668,0.1825761497020721,0.8384512662887573,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039718747138977,1.0,1.0,0.0,1.0,-2.476772785186768,2.4767677783966064,4.933561285724863e-06,1.9137235879898071,0.8508687019348145,0.8508687019348145,0.0,150.4450225830078,162.0,24452.21484375,0.0,1502.4595947265625,1.0,283.145751953125,284.9046936035156,291.1382751464844,292.7380676269531,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150998711585999,1.0,0.0,0.0,3.3202433586120605,3.320263862609864,7.355854449997423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.099609375,0.0,1183.863037109375,1895.4371337890625,0.0,1731.894775390625,0.8271200060844421,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583087921142578,0.432341456413269,0.3918143212795257,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.853346049785614,0.4257420897483825,0.405335009098053,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486181259155273,0.2834533154964447,0.2007991671562194,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139959335327148,0.2428971230983734,0.2337328940629959,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492567658424377,0.1836488246917724,0.8442434668540955,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080318450927734,1.0,1.0,0.0,1.0,-2.492110252380371,2.49210524559021,4.9951509026868735e-06,1.925747990608216,0.8629253506660461,0.8629253506660461,0.0,153.71690368652344,165.0,24632.712890625,0.0,1536.5389404296875,1.0,283.1498413085937,284.91180419921875,291.16192626953125,292.7970275878906,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263685464859009,1.0,0.0,0.0,3.3419997692108154,3.3420205116271973,7.452571821886522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.671875,0.0,1198.8609619140625,1895.4371337890625,0.0,1824.73486328125,0.8307345509529114,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583087921142578,0.432341456413269,0.3918143212795257,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.853346049785614,0.4257420897483825,0.405335009098053,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486181259155273,0.2834533154964447,0.2007991671562194,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139959335327148,0.2428971230983734,0.2337328940629959,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492567658424377,0.1836488246917724,0.8442434668540955,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080318450927734,1.0,1.0,0.0,1.0,-2.492110252380371,2.49210524559021,4.9951509026868735e-06,1.925747990608216,0.8629253506660461,0.8629253506660461,0.0,153.71690368652344,165.0,24632.712890625,0.0,1536.5389404296875,1.0,283.1498413085937,284.91180419921875,291.16192626953125,292.7970275878906,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263685464859009,1.0,0.0,0.0,3.3419997692108154,3.3420205116271973,7.452571821886522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.671875,0.0,1198.8609619140625,1895.4371337890625,0.0,1824.73486328125,0.8307345509529114,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561323881149292,0.4318420588970184,0.391465812921524,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526086807250977,0.4274444878101349,0.4070401489734649,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478196024894714,0.2843684256076813,0.2015060782432556,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131584882736206,0.2436166554689407,0.2345087081193924,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483646035194397,0.1840542107820511,0.8465251922607422,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099568367004395,1.0,1.0,0.0,1.0,-2.4982643127441406,2.4982593059539795,5.019968284614151e-06,1.9305698871612549,0.8689919710159302,0.8689919710159302,0.0,155.47911071777344,165.0,24700.314453125,0.0,1552.231689453125,1.0,283.14996337890625,284.9164123535156,291.1581726074219,292.8026428222656,293.1499938964844,293.1499938964844,283.1499938964844,32816.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311111688613892,1.0,0.0,0.0,3.341992378234864,3.342012882232666,7.452538284269394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.91455078125,0.0,1194.92431640625,1895.4371337890625,0.0,1864.3887939453125,0.8327236771583557,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539083003997803,0.4312892854213714,0.3910566866397857,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.851797342300415,0.4290782511234283,0.408670037984848,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469556927680969,0.2852352559566498,0.2021724730730056,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122324109077454,0.2442783415317535,0.2352228462696075,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473828554153442,0.1843981742858886,0.8485019207000732,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.511810302734375,1.0,1.0,0.0,1.0,-2.503765821456909,2.503760814666748,5.0421931518940255e-06,1.9348737001419067,0.8750322461128235,0.8750322461128235,0.0,157.2581787109375,168.0,24779.072265625,0.0,1567.1884765625,1.0,283.1499938964844,284.9153137207031,291.15045166015625,292.8021850585937,293.1499938964844,293.1499938964844,283.1499938964844,32528.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348443865776062,1.0,0.0,0.0,3.35536527633667,3.3553857803344727,7.512299475820328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.14892578125,0.0,1205.532958984375,1895.4371337890625,0.0,1895.832763671875,0.8324338793754578,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495140671730042,0.4301216602325439,0.3901498913764953,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501395583152771,0.4322255849838257,0.4117868542671203,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.745207667350769,0.2868994176387787,0.2034373432397842,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102798223495483,0.245492473244667,0.2365257740020752,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453206539154053,0.1849627941846847,0.8518031239509583,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153272151947021,1.0,1.0,0.0,1.0,-2.5134739875793457,2.513468742370605,5.0814815040212125e-06,1.9424409866333008,0.8872568011283875,0.8872568011283875,0.0,160.7823486328125,156.0,24903.294921875,0.0,1595.3759765625,1.0,283.1499938964844,284.9205017089844,291.133056640625,292.7923889160156,293.1499938964844,293.1499938964844,283.1499938964844,31618.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739529013633728,1.0,0.0,0.0,3.362123727798462,3.362144470214844,7.542593607468007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.91943359375,0.0,1205.6578369140625,1895.4371337890625,0.0,1935.56884765625,0.8326320648193359,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495140671730042,0.4301216602325439,0.3901498913764953,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501395583152771,0.4322255849838257,0.4117868542671203,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.745207667350769,0.2868994176387787,0.2034373432397842,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102798223495483,0.245492473244667,0.2365257740020752,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453206539154053,0.1849627941846847,0.8518031239509583,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153272151947021,1.0,1.0,0.0,1.0,-2.5134739875793457,2.513468742370605,5.0814815040212125e-06,1.9424409866333008,0.8872568011283875,0.8872568011283875,0.0,160.7823486328125,156.0,24903.294921875,0.0,1595.3759765625,1.0,283.1499938964844,284.9205017089844,291.133056640625,292.7923889160156,293.1499938964844,293.1499938964844,283.1499938964844,31618.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739529013633728,1.0,0.0,0.0,3.362123727798462,3.362144470214844,7.542593607468007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.91943359375,0.0,1205.6578369140625,1895.4371337890625,0.0,1935.56884765625,0.8326320648193359,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519207239151001,0.4289563298225403,0.3889988362789154,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552422523498535,0.4352946281433105,0.4145717918872833,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492321133613586,0.2885516285896301,0.2045028656721115,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140659689903259,0.2466355711221695,0.2375044375658035,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482252478599548,0.1854410171508789,0.8534902930259705,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139975547790527,1.0,1.0,0.0,1.0,-2.519923448562622,2.519918441772461,5.107664492243202e-06,1.9474661350250244,0.8995978236198425,0.8995978236198425,0.0,158.24420166015625,144.0,24996.609375,0.0,1593.2554931640625,1.0,283.1499938964844,284.9264831542969,291.12164306640625,292.7850341796875,293.1499938964844,293.1499938964844,283.1499938964844,30684.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418345808982849,1.0,0.0,0.0,3.3632888793945312,3.363309383392334,7.547822065134824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.7099609375,0.0,1200.323486328125,1895.4371337890625,0.0,1955.2357177734373,0.8315666913986206,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519207239151001,0.4289563298225403,0.3889988362789154,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552422523498535,0.4352946281433105,0.4145717918872833,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492321133613586,0.2885516285896301,0.2045028656721115,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140659689903259,0.2466355711221695,0.2375044375658035,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482252478599548,0.1854410171508789,0.8534902930259705,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139975547790527,1.0,1.0,0.0,1.0,-2.519923448562622,2.519918441772461,5.107664492243202e-06,1.9474661350250244,0.8995978236198425,0.8995978236198425,0.0,158.24420166015625,144.0,24996.609375,0.0,1593.2554931640625,1.0,283.1499938964844,284.9264831542969,291.12164306640625,292.7850341796875,293.1499938964844,293.1499938964844,283.1499938964844,30684.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418345808982849,1.0,0.0,0.0,3.3632888793945312,3.363309383392334,7.547822065134824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.7099609375,0.0,1200.323486328125,1895.4371337890625,0.0,1955.2357177734373,0.8315666913986206,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592223525047302,0.427859753370285,0.3877543807029724,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653486967086792,0.4383556544780731,0.4171839356422424,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575544118881226,0.2902639806270599,0.2054883241653442,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216010093688965,0.2477820515632629,0.238319918513298,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548250317573547,0.1859154999256134,0.8543620109558105,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100858807563782,1.0,1.0,0.0,1.0,-2.5247786045074463,2.524773597717285,5.127284566697199e-06,1.9511799812316888,0.912059724330902,0.912059724330902,0.0,151.78025817871094,132.0,25071.1328125,0.0,1572.054931640625,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7826843261719,293.1499938964844,293.1499938964844,283.1499938964844,29738.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430334687232971,1.0,0.0,0.0,3.35933256149292,3.359352827072144,7.53007554976648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.02978515625,0.0,1190.0770263671875,1895.4371337890625,0.0,1965.4906005859373,0.8353475332260132,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592223525047302,0.427859753370285,0.3877543807029724,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653486967086792,0.4383556544780731,0.4171839356422424,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575544118881226,0.2902639806270599,0.2054883241653442,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216010093688965,0.2477820515632629,0.238319918513298,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548250317573547,0.1859154999256134,0.8543620109558105,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100858807563782,1.0,1.0,0.0,1.0,-2.5247786045074463,2.524773597717285,5.127284566697199e-06,1.9511799812316888,0.912059724330902,0.912059724330902,0.0,151.78025817871094,132.0,25071.1328125,0.0,1572.054931640625,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7826843261719,293.1499938964844,293.1499938964844,283.1499938964844,29738.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430334687232971,1.0,0.0,0.0,3.35933256149292,3.359352827072144,7.53007554976648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.02978515625,0.0,1190.0770263671875,1895.4371337890625,0.0,1965.4906005859373,0.8353475332260132,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702682256698608,0.4267391264438629,0.3864383995532989,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793817758560181,0.4413537979125976,0.4196736812591553,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693003416061401,0.2919934689998626,0.2064359635114669,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316880822181702,0.2489090859889984,0.2390439808368683,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643784642219543,0.1863774061203003,0.8548136353492737,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.504595160484314,1.0,1.0,0.0,1.0,-2.528740882873535,2.528735637664795,5.143217094882857e-06,1.9541563987731927,0.9242541193962096,0.9242541193962096,0.0,143.121826171875,120.0,25194.88671875,0.0,1540.1077880859375,1.0,283.1499938964844,284.9168395996094,291.11724853515625,292.79022216796875,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443640828132629,1.0,0.0,0.0,3.410027980804444,3.410048484802246,7.759061304568604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.09814453125,0.0,1239.158447265625,1895.4371337890625,0.0,1976.89453125,0.8472867012023926,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702682256698608,0.4267391264438629,0.3864383995532989,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793817758560181,0.4413537979125976,0.4196736812591553,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693003416061401,0.2919934689998626,0.2064359635114669,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316880822181702,0.2489090859889984,0.2390439808368683,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643784642219543,0.1863774061203003,0.8548136353492737,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.504595160484314,1.0,1.0,0.0,1.0,-2.528740882873535,2.528735637664795,5.143217094882857e-06,1.9541563987731927,0.9242541193962096,0.9242541193962096,0.0,143.121826171875,120.0,25194.88671875,0.0,1540.1077880859375,1.0,283.1499938964844,284.9168395996094,291.11724853515625,292.79022216796875,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443640828132629,1.0,0.0,0.0,3.410027980804444,3.410048484802246,7.759061304568604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.09814453125,0.0,1239.158447265625,1895.4371337890625,0.0,1976.89453125,0.8472867012023926,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770755529403687,0.4261540472507477,0.3857426345348358,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.887744128704071,0.4428157806396484,0.4208669662475586,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763705849647522,0.2928527295589447,0.2068933695554733,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376511693000793,0.2494559288024902,0.2393728345632553,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701921224594116,0.186595469713211,0.8548980355262756,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014522671699524,1.0,1.0,0.0,1.0,-2.530385255813598,2.5303800106048584,5.149788194103167e-06,1.955367088317871,0.9302144646644592,0.9302144646644592,0.0,138.28323364257812,120.0,25269.4140625,0.0,1521.4486083984375,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.79620361328125,293.1499938964844,293.1499938964844,283.1499938964844,30199.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452115416526794,1.0,0.0,0.0,3.451740264892578,3.451761484146118,7.950043823257147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.669921875,0.0,1282.5330810546875,1895.4371337890625,0.0,1984.169677734375,0.8544431924819946,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847426772117615,0.4255568385124206,0.3850212395191192,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969868421554565,0.4442545771598816,0.4220254123210907,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842401266098022,0.2937093377113342,0.2073400616645813,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443053126335144,0.2499916702508926,0.2396802604198455,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767029762268066,0.1868042349815368,0.854892373085022,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981105327606201,1.0,1.0,0.0,1.0,-2.5318098068237305,2.5318045616149902,5.1554475248849485e-06,1.9563969373703003,0.9361459016799928,0.9361459016799928,0.0,133.2111053466797,108.0,25326.353515625,0.0,1501.4652099609375,1.0,283.1499938964844,284.88995361328125,291.1199645996094,292.8008117675781,293.1499938964844,293.1499938964844,283.1499938964844,30363.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74611496925354,1.0,0.0,0.0,3.4816434383392334,3.4816648960113525,8.08838592547545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.69189453125,0.0,1313.57763671875,1895.4371337890625,0.0,1991.935546875,0.8642962574958801,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028275012969972,0.4243353009223938,0.3835366070270538,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.919402837753296,0.4470698833465576,0.4242650270462036,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024821877479553,0.2954195439815521,0.2082174122333526,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601036429405212,0.2510337829589844,0.2402486652135849,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919389367103577,0.1871966570615768,0.8546801209449768,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.490980863571167,1.0,1.0,0.0,1.0,-2.5341992378234863,2.534193992614746,5.164845788385719e-06,1.9580731391906736,0.9477136135101318,0.9477136135101318,0.0,122.56990814208984,96.0,25458.470703125,0.0,1458.6798095703125,1.0,283.1499938964844,284.8584289550781,291.12237548828125,292.8113708496094,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481390833854675,1.0,0.0,0.0,3.564784288406372,3.5648064613342285,8.479295843244472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.07861328125,0.0,1404.8948974609375,1895.4371337890625,0.0,2009.37353515625,0.8841079473495483,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028275012969972,0.4243353009223938,0.3835366070270538,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.919402837753296,0.4470698833465576,0.4242650270462036,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024821877479553,0.2954195439815521,0.2082174122333526,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601036429405212,0.2510337829589844,0.2402486652135849,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919389367103577,0.1871966570615768,0.8546801209449768,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.490980863571167,1.0,1.0,0.0,1.0,-2.5341992378234863,2.534193992614746,5.164845788385719e-06,1.9580731391906736,0.9477136135101318,0.9477136135101318,0.0,122.56990814208984,96.0,25458.470703125,0.0,1458.6798095703125,1.0,283.1499938964844,284.8584289550781,291.12237548828125,292.8113708496094,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481390833854675,1.0,0.0,0.0,3.564784288406372,3.5648064613342285,8.479295843244472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.07861328125,0.0,1404.8948974609375,1895.4371337890625,0.0,2009.37353515625,0.8841079473495483,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.927205502986908,0.4231001436710357,0.3820184767246246,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.948153555393219,0.4498179256916046,0.4264202713966369,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233821988105774,0.2971393167972564,0.2090862989425659,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800351977348328,0.2520464360713959,0.2407697141170501,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103736400604248,0.1875627636909485,0.8542600870132446,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834127724170685,1.0,1.0,0.0,1.0,-2.53613018989563,2.5361249446868896,5.172323653823696e-06,1.9593653678894043,0.95895653963089,0.95895653963089,0.0,111.48672485351562,84.0,25587.740234375,0.0,1413.308349609375,1.0,283.1499938964844,284.8253479003906,291.12408447265625,292.82098388671875,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750228226184845,1.0,0.0,0.0,3.6537294387817374,3.65375280380249,8.90770934347529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.05078125,0.0,1507.86767578125,1895.4371337890625,0.0,2027.4259033203125,0.9053419828414916,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.927205502986908,0.4231001436710357,0.3820184767246246,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.948153555393219,0.4498179256916046,0.4264202713966369,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233821988105774,0.2971393167972564,0.2090862989425659,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800351977348328,0.2520464360713959,0.2407697141170501,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103736400604248,0.1875627636909485,0.8542600870132446,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834127724170685,1.0,1.0,0.0,1.0,-2.53613018989563,2.5361249446868896,5.172323653823696e-06,1.9593653678894043,0.95895653963089,0.95895653963089,0.0,111.48672485351562,84.0,25587.740234375,0.0,1413.308349609375,1.0,283.1499938964844,284.8253479003906,291.12408447265625,292.82098388671875,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750228226184845,1.0,0.0,0.0,3.6537294387817374,3.65375280380249,8.90770934347529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.05078125,0.0,1507.86767578125,1895.4371337890625,0.0,2027.4259033203125,0.9053419828414916,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579133987426758,0.421870619058609,0.3804915249347687,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979219377040863,0.4525145292282104,0.4285131990909576,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482034206390381,0.2988825142383575,0.2099614590406417,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051586151123047,0.2530407905578613,0.2412605136632919,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309516668319702,0.1879120171070099,0.8537046313285828,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755361080169678,1.0,1.0,0.0,1.0,-2.5377840995788574,2.537778854370117,5.178638730285456e-06,1.9604244232177728,0.9698861837387084,0.9698861837387084,0.0,100.12993621826172,87.0,25712.94140625,0.0,1366.3297119140625,1.0,283.1499938964844,284.7924499511719,291.1253967285156,292.8298034667969,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522523403167725,1.0,0.0,0.0,3.745061635971069,3.7450859546661377,9.3586072580365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.11962890625,0.0,1619.15625,1895.4371337890625,0.0,2044.9686279296875,0.9261735081672668,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579133987426758,0.421870619058609,0.3804915249347687,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979219377040863,0.4525145292282104,0.4285131990909576,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482034206390381,0.2988825142383575,0.2099614590406417,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051586151123047,0.2530407905578613,0.2412605136632919,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309516668319702,0.1879120171070099,0.8537046313285828,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755361080169678,1.0,1.0,0.0,1.0,-2.5377840995788574,2.537778854370117,5.178638730285456e-06,1.9604244232177728,0.9698861837387084,0.9698861837387084,0.0,100.12993621826172,87.0,25712.94140625,0.0,1366.3297119140625,1.0,283.1499938964844,284.7924499511719,291.1253967285156,292.8298034667969,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522523403167725,1.0,0.0,0.0,3.745061635971069,3.7450859546661377,9.3586072580365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.11962890625,0.0,1619.15625,1895.4371337890625,0.0,2044.9686279296875,0.9261735081672668,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737064838409424,0.4202275574207306,0.3789347410202026,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.994896411895752,0.4548451006412506,0.4305889308452606,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642536997795105,0.3003944456577301,0.2109035849571228,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197700381278992,0.2538205087184906,0.2418397068977356,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430522441864014,0.1880830377340316,0.8536823391914368,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721434116363525,1.0,1.0,0.0,1.0,-2.540208339691162,2.540203094482422,5.188087470742175e-06,1.9620702266693115,0.9789695739746094,0.9789695739746094,0.0,94.42950439453124,90.0,26034.423828125,0.0,1344.7471923828125,1.0,283.05230712890625,284.68115234375,291.1461181640625,292.88201904296875,293.1499938964844,293.1499938964844,282.75,34027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595528960227966,1.0,0.0,0.0,3.825340032577514,3.8253653049468994,9.76412593445275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.912109375,0.0,1721.66748046875,1895.4371337890625,0.0,2108.652099609375,0.943273425102234,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737064838409424,0.4202275574207306,0.3789347410202026,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.994896411895752,0.4548451006412506,0.4305889308452606,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642536997795105,0.3003944456577301,0.2109035849571228,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197700381278992,0.2538205087184906,0.2418397068977356,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430522441864014,0.1880830377340316,0.8536823391914368,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721434116363525,1.0,1.0,0.0,1.0,-2.540208339691162,2.540203094482422,5.188087470742175e-06,1.9620702266693115,0.9789695739746094,0.9789695739746094,0.0,94.42950439453124,90.0,26034.423828125,0.0,1344.7471923828125,1.0,283.05230712890625,284.68115234375,291.1461181640625,292.88201904296875,293.1499938964844,293.1499938964844,282.75,34027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595528960227966,1.0,0.0,0.0,3.825340032577514,3.8253653049468994,9.76412593445275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.912109375,0.0,1721.66748046875,1895.4371337890625,0.0,2108.652099609375,0.943273425102234,1.0,0.0,3.0,1.0,0.0
