time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.976709246635437,0.4189853966236114,0.3780030310153961,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983975887298584,0.4556613564491272,0.4314611852169037,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683903217315674,0.3008911609649658,0.2113171815872192,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231818079948425,0.2539918124675751,0.2420656532049179,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458892464637756,0.1879839748144149,0.853446900844574,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713581800460815,1.0,1.0,0.0,1.0,-2.540626287460327,2.540621042251587,5.189645435166312e-06,1.96231746673584,0.9810118675231934,0.9810118675231934,0.0,93.17821502685548,90.0,26661.890625,0.0,1339.8572998046875,1.0,282.7957458496094,284.4696350097656,291.2047119140625,293.0484924316406,293.1499938964844,293.1499938964844,282.75,34381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711803913116455,1.0,0.0,0.0,3.853358745574951,3.853384494781494,9.90768398878572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.57958984375,0.0,1758.617431640625,1895.4371337890625,0.0,2211.327392578125,0.9498034715652466,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.976298987865448,0.4173820912837982,0.3766531646251678,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561729729175567,0.4317811727523803,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693390488624573,0.3011380732059479,0.2115385830402374,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.82377028465271,0.2539445459842682,0.2420857697725296,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461274266242981,0.187688872218132,0.8524201512336731,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708884954452514,1.0,1.0,0.0,1.0,-2.538447856903076,2.538442850112915,5.180582775210496e-06,1.9605493545532229,0.9835682511329652,0.9835682511329652,0.0,92.8785629272461,93.0,26704.666015625,0.0,1335.80224609375,1.0,282.7565002441406,284.4069519042969,291.1853942871094,292.9917907714844,293.1499938964844,293.1499938964844,282.45001220703125,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777192234992981,1.0,0.0,0.0,3.8758444786071777,3.8758704662323,1.0023651384472032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.74365234375,0.0,1788.6861572265625,1895.4371337890625,0.0,2264.968017578125,0.955096423625946,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704341888427734,0.4136874675750732,0.3735445141792297,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970390200614928,0.4566341638565063,0.432713896036148,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664774894714355,0.3012343645095825,0.2117317765951156,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207012414932251,0.2534582614898681,0.2417973428964615,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.742620050907135,0.1867202818393707,0.8488720059394836,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706163108348846,1.0,1.0,0.0,1.0,-2.531463146209717,2.531457901000977,5.1517304200388025e-06,1.954957604408264,0.9847732782363892,0.9847732782363892,0.0,93.72889709472656,96.0,27316.3203125,0.0,1330.6572265625,1.0,282.4563903808594,284.1305236816406,291.1798095703125,293.0332336425781,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926464080810547,1.0,0.0,0.0,3.90787672996521,3.90790319442749,1.019001842905709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.228515625,0.0,1832.735595703125,1895.4371337890625,0.0,2404.392333984375,0.9626449942588806,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704341888427734,0.4136874675750732,0.3735445141792297,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970390200614928,0.4566341638565063,0.432713896036148,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664774894714355,0.3012343645095825,0.2117317765951156,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207012414932251,0.2534582614898681,0.2417973428964615,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.742620050907135,0.1867202818393707,0.8488720059394836,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706163108348846,1.0,1.0,0.0,1.0,-2.531463146209717,2.531457901000977,5.1517304200388025e-06,1.954957604408264,0.9847732782363892,0.9847732782363892,0.0,93.72889709472656,96.0,27316.3203125,0.0,1330.6572265625,1.0,282.4563903808594,284.1305236816406,291.1798095703125,293.0332336425781,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926464080810547,1.0,0.0,0.0,3.90787672996521,3.90790319442749,1.019001842905709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.228515625,0.0,1832.735595703125,1895.4371337890625,0.0,2404.392333984375,0.9626449942588806,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595305323600768,0.4095906317234039,0.3700616359710693,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910511374473572,0.4565614759922027,0.4328531324863434,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595027923583984,0.3009694814682007,0.2116768211126327,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137736916542053,0.2525857090950012,0.2411573529243469,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356505393981934,0.1853648871183395,0.8436700105667114,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707179963588714,1.0,1.0,0.0,1.0,-2.5203590393066406,2.5203540325164795,5.106230673845857e-06,1.9461698532104488,0.9826662540435792,0.9826662540435792,0.0,95.88499450683594,99.0,27875.720703125,0.0,1325.9849853515625,1.0,282.15625,283.8568420410156,291.1644287109375,293.052734375,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040709495544434,1.0,0.0,0.0,3.925101757049561,3.92512845993042,1.0280048172717215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.87255859375,0.0,1857.7755126953125,1895.4371337890625,0.0,2508.703369140625,0.9667831063270568,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595305323600768,0.4095906317234039,0.3700616359710693,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910511374473572,0.4565614759922027,0.4328531324863434,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595027923583984,0.3009694814682007,0.2116768211126327,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137736916542053,0.2525857090950012,0.2411573529243469,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356505393981934,0.1853648871183395,0.8436700105667114,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707179963588714,1.0,1.0,0.0,1.0,-2.5203590393066406,2.5203540325164795,5.106230673845857e-06,1.9461698532104488,0.9826662540435792,0.9826662540435792,0.0,95.88499450683594,99.0,27875.720703125,0.0,1325.9849853515625,1.0,282.15625,283.8568420410156,291.1644287109375,293.052734375,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040709495544434,1.0,0.0,0.0,3.925101757049561,3.92512845993042,1.0280048172717215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.87255859375,0.0,1857.7755126953125,1895.4371337890625,0.0,2508.703369140625,0.9667831063270568,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460238814353944,0.4052633941173553,0.3663643002510071,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830398559570312,0.456146776676178,0.4326651394367218,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511425256729126,0.3004884123802185,0.2114684879779815,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050236701965332,0.2514604330062866,0.2402768731117248,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274044156074524,0.1837564557790756,0.8373205661773682,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709217548370361,1.0,1.0,0.0,1.0,-2.506755352020264,2.5067503452301025,5.050855179433711e-06,1.9354482889175413,0.977356255054474,0.977356255054474,0.0,98.63794708251952,102.0,28433.548828125,0.0,1320.7698974609375,1.0,281.8562316894531,283.5884704589844,291.154296875,293.07354736328125,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127676844596863,1.0,0.0,0.0,3.929616928100586,3.929643630981445,1.030371208798897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.52294921875,0.0,1866.287353515625,1895.4371337890625,0.0,2588.70361328125,0.9680131077766418,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460238814353944,0.4052633941173553,0.3663643002510071,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830398559570312,0.456146776676178,0.4326651394367218,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511425256729126,0.3004884123802185,0.2114684879779815,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050236701965332,0.2514604330062866,0.2402768731117248,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274044156074524,0.1837564557790756,0.8373205661773682,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709217548370361,1.0,1.0,0.0,1.0,-2.506755352020264,2.5067503452301025,5.050855179433711e-06,1.9354482889175413,0.977356255054474,0.977356255054474,0.0,98.63794708251952,102.0,28433.548828125,0.0,1320.7698974609375,1.0,281.8562316894531,283.5884704589844,291.154296875,293.07354736328125,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127676844596863,1.0,0.0,0.0,3.929616928100586,3.929643630981445,1.030371208798897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.52294921875,0.0,1866.287353515625,1895.4371337890625,0.0,2588.70361328125,0.9680131077766418,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317720532417296,0.4009375274181366,0.3626288175582886,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741309881210328,0.4555900990962982,0.4323078095912933,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428503274917603,0.299966424703598,0.2112092524766922,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958198189735413,0.2502356767654419,0.2392766177654266,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188962697982788,0.1820414662361145,0.8303748369216919,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711330235004425,1.0,1.0,0.0,1.0,-2.4919798374176025,2.4919748306274414,4.991100013285177e-06,1.923824429512024,0.9693995118141174,0.9693995118141174,0.0,101.5937042236328,105.0,29138.76171875,0.0,1314.996337890625,1.0,281.5561828613281,283.3340759277344,291.1557006835937,293.1136779785156,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210393786430359,1.0,0.0,0.0,3.923017501831055,3.923044204711914,1.0269131962559186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.0810546875,0.0,1860.2823486328125,1895.4371337890625,0.0,2665.200927734375,0.966707170009613,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317720532417296,0.4009375274181366,0.3626288175582886,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741309881210328,0.4555900990962982,0.4323078095912933,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428503274917603,0.299966424703598,0.2112092524766922,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958198189735413,0.2502356767654419,0.2392766177654266,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188962697982788,0.1820414662361145,0.8303748369216919,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711330235004425,1.0,1.0,0.0,1.0,-2.4919798374176025,2.4919748306274414,4.991100013285177e-06,1.923824429512024,0.9693995118141174,0.9693995118141174,0.0,101.5937042236328,105.0,29138.76171875,0.0,1314.996337890625,1.0,281.5561828613281,283.3340759277344,291.1557006835937,293.1136779785156,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210393786430359,1.0,0.0,0.0,3.923017501831055,3.923044204711914,1.0269131962559186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.0810546875,0.0,1860.2823486328125,1895.4371337890625,0.0,2665.200927734375,0.966707170009613,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.924926221370697,0.3987863063812256,0.3608198761940002,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.96966952085495,0.4552779495716095,0.432131677865982,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390167951583862,0.299709677696228,0.2111010253429412,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914556860923767,0.2496085166931152,0.2387773245573043,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147056460380554,0.181170716881752,0.826876699924469,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712457954883575,1.0,1.0,0.0,1.0,-2.4846622943878174,2.484657287597656,4.9616542128205765e-06,1.918074607849121,0.963726818561554,0.963726818561554,0.0,103.0584487915039,105.0,29834.65234375,0.0,1312.15478515625,1.0,281.29449462890625,283.1330261230469,291.1885986328125,293.2379150390625,293.1499938964844,293.1499938964844,281.25,36358.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282609581947327,1.0,0.0,0.0,3.915821313858032,3.915848016738892,1.0231492524326311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.65087890625,0.0,1852.386474609375,1895.4371337890625,0.0,2732.2626953125,0.9651514291763306,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.917840540409088,0.3965754806995392,0.3588833212852478,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.9647960066795348,0.4548865556716919,0.4318281412124634,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350158333778381,0.2994102537631988,0.2109344452619552,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868978381156921,0.2489361464977264,0.2382113933563232,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101801037788391,0.1802625060081482,0.8231456279754639,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713318347930908,1.0,1.0,0.0,1.0,-2.4766082763671875,2.476603507995605,4.9293871597910766e-06,1.9117660522460933,0.9586017727851868,0.9586017727851868,0.0,104.6172332763672,108.0,29816.466796875,0.0,1308.8128662109375,1.0,281.25616455078125,283.083251953125,291.1613464355469,293.1598815917969,293.1499938964844,293.1499938964844,280.95001220703125,36496.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298752903938293,1.0,0.0,0.0,3.905590057373047,3.905616521835327,1.0178096090385225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.1279296875,0.0,1840.52490234375,1895.4371337890625,0.0,2747.28466796875,0.962956428527832,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050299525260924,0.3921819925308227,0.3551019430160522,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.955193281173706,0.4540413618087768,0.4312098920345306,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276062607765198,0.2988279163837433,0.2106379270553589,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.778346598148346,0.2475739568471908,0.2370829433202743,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011761665344238,0.1784380078315735,0.8156908750534058,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714994430541992,1.0,1.0,0.0,1.0,-2.460654258728028,2.4606494903564453,4.8658148443792015e-06,1.899283647537232,0.9451233148574828,0.9451233148574828,0.0,107.67608642578124,111.0,30577.71484375,0.0,1302.10791015625,1.0,280.9564514160156,282.8437194824219,291.1678466796875,293.2113952636719,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392112255096436,1.0,0.0,0.0,3.876976490020752,3.877002954483032,1.0029507393483073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.20751953125,0.0,1807.01513671875,1895.4371337890625,0.0,2834.346435546875,0.956697165966034,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050299525260924,0.3921819925308227,0.3551019430160522,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.955193281173706,0.4540413618087768,0.4312098920345306,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276062607765198,0.2988279163837433,0.2106379270553589,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.778346598148346,0.2475739568471908,0.2370829433202743,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011761665344238,0.1784380078315735,0.8156908750534058,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714994430541992,1.0,1.0,0.0,1.0,-2.460654258728028,2.4606494903564453,4.8658148443792015e-06,1.899283647537232,0.9451233148574828,0.9451233148574828,0.0,107.67608642578124,111.0,30577.71484375,0.0,1302.10791015625,1.0,280.9564514160156,282.8437194824219,291.1678466796875,293.2113952636719,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392112255096436,1.0,0.0,0.0,3.876976490020752,3.877002954483032,1.0029507393483073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.20751953125,0.0,1807.01513671875,1895.4371337890625,0.0,2834.346435546875,0.956697165966034,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936735987663269,0.3877706825733185,0.3513060808181762,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455437660217284,0.4530670642852783,0.4304715096950531,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205872178077698,0.2982319593429565,0.2103321999311447,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702592611312866,0.2461623400449752,0.2359073609113693,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924499273300171,0.1765840351581573,0.8080964684486389,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716369211673736,1.0,1.0,0.0,1.0,-2.444303274154663,2.444298505783081,4.801171598955989e-06,1.886527419090271,0.92900151014328,0.92900151014328,0.0,110.73682403564452,114.0,31331.896484375,0.0,1294.9775390625,1.0,280.6566467285156,282.6107482910156,291.1741943359375,293.2640991210937,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490508198738098,1.0,0.0,0.0,3.836167573928833,3.836193561553955,9.819478918871027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.9228515625,0.0,1759.2197265625,1895.4371337890625,0.0,2926.38134765625,0.9477245211601256,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936735987663269,0.3877706825733185,0.3513060808181762,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455437660217284,0.4530670642852783,0.4304715096950531,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205872178077698,0.2982319593429565,0.2103321999311447,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702592611312866,0.2461623400449752,0.2359073609113693,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924499273300171,0.1765840351581573,0.8080964684486389,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716369211673736,1.0,1.0,0.0,1.0,-2.444303274154663,2.444298505783081,4.801171598955989e-06,1.886527419090271,0.92900151014328,0.92900151014328,0.0,110.73682403564452,114.0,31331.896484375,0.0,1294.9775390625,1.0,280.6566467285156,282.6107482910156,291.1741943359375,293.2640991210937,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490508198738098,1.0,0.0,0.0,3.836167573928833,3.836193561553955,9.819478918871027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.9228515625,0.0,1759.2197265625,1895.4371337890625,0.0,2926.38134765625,0.9477245211601256,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946589231491089,0.387369155883789,0.3501892387866974,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495123028755188,0.4561955630779266,0.4325641989707947,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245342373847961,0.3019029796123504,0.2122320234775543,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740013599395752,0.249162957072258,0.2377968877553939,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963599920272827,0.1793683469295501,0.8157546520233154,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.473367691040039,1.0,1.0,0.0,1.0,-2.459197759628296,2.459192991256714,4.859169621340698e-06,1.8976916074752808,0.9106488227844238,0.9106488227844238,0.0,110.30012512207033,117.0,32356.25,0.0,1311.3402099609375,1.0,280.3569641113281,282.402099609375,291.1821594238281,293.3258361816406,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591346144676208,1.0,0.0,0.0,3.781865358352661,3.781890869140625,9.543450687488075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.08154296875,0.0,1696.446533203125,1895.4371337890625,0.0,3020.888671875,0.93576979637146,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946589231491089,0.387369155883789,0.3501892387866974,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495123028755188,0.4561955630779266,0.4325641989707947,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245342373847961,0.3019029796123504,0.2122320234775543,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740013599395752,0.249162957072258,0.2377968877553939,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963599920272827,0.1793683469295501,0.8157546520233154,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.473367691040039,1.0,1.0,0.0,1.0,-2.459197759628296,2.459192991256714,4.859169621340698e-06,1.8976916074752808,0.9106488227844238,0.9106488227844238,0.0,110.30012512207033,117.0,32356.25,0.0,1311.3402099609375,1.0,280.3569641113281,282.402099609375,291.1821594238281,293.3258361816406,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591346144676208,1.0,0.0,0.0,3.781865358352661,3.781890869140625,9.543450687488075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.08154296875,0.0,1696.446533203125,1895.4371337890625,0.0,3020.888671875,0.93576979637146,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905674815177917,0.3850087821483612,0.3484521806240082,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477964043617249,0.4573655426502228,0.434081494808197,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413997650146,0.3036894500255584,0.2137736082077026,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734750509262085,0.2503346502780914,0.2393159419298172,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963260173797607,0.1804421842098236,0.8225059509277344,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759808480739593,1.0,1.0,0.0,1.0,-2.470734119415283,2.470729112625122,4.9052550821215846e-06,1.9068177938461304,0.8902537822723389,0.8902537822723389,0.0,111.8737335205078,120.0,33344.9453125,0.0,1332.15869140625,1.0,280.05743408203125,282.20416259765625,291.1971435546875,293.4020690917969,293.1499938964844,293.1499938964844,280.3500061035156,37884.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705617785453796,1.0,0.0,0.0,3.713025331497192,3.713050127029419,9.199179658025968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.44921875,0.0,1618.765869140625,1895.4371337890625,0.0,3128.08056640625,0.9206187129020692,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905674815177917,0.3850087821483612,0.3484521806240082,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477964043617249,0.4573655426502228,0.434081494808197,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413997650146,0.3036894500255584,0.2137736082077026,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734750509262085,0.2503346502780914,0.2393159419298172,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963260173797607,0.1804421842098236,0.8225059509277344,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759808480739593,1.0,1.0,0.0,1.0,-2.470734119415283,2.470729112625122,4.9052550821215846e-06,1.9068177938461304,0.8902537822723389,0.8902537822723389,0.0,111.8737335205078,120.0,33344.9453125,0.0,1332.15869140625,1.0,280.05743408203125,282.20416259765625,291.1971435546875,293.4020690917969,293.1499938964844,293.1499938964844,280.3500061035156,37884.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705617785453796,1.0,0.0,0.0,3.713025331497192,3.713050127029419,9.199179658025968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.44921875,0.0,1618.765869140625,1895.4371337890625,0.0,3128.08056640625,0.9206187129020692,1.0,0.0,3.0,1.0,0.0
12056700,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870968818664551,0.3841694295406341,0.3474689424037933,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.945194125175476,0.4580971002578735,0.4346113502979278,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.822749137878418,0.3046424388885498,0.2143621444702148,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717224359512329,0.2508279085159302,0.2397584617137909,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947195529937744,0.18079474568367,0.8242129683494568,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772919118404388,1.0,1.0,0.0,1.0,-2.4734771251678467,2.473472118377685,4.916175839753123e-06,1.9089512825012207,0.8831391930580139,0.8831391930580139,0.0,113.20016479492188,120.0,32521.8828125,0.0,1341.1510009765625,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.1727294921875,293.1499938964844,293.1499938964844,280.3500061035156,37898.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604652881622314,1.0,0.0,0.0,3.676769256591797,3.676793813705444,9.020404831971972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.4296875,0.0,1577.4609375,1895.4371337890625,0.0,3033.36865234375,0.912600576877594,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847787976264954,0.3838438987731933,0.3470422029495239,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437008500099182,0.4592547714710235,0.4355804324150085,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.82209312915802,0.3059217631816864,0.2151917964220047,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707276344299316,0.2515250146389007,0.2403802126646042,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937665939331055,0.1812741607427597,0.8263281583786011,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787274301052093,1.0,1.0,0.0,1.0,-2.478410482406616,2.478405475616455,4.935819561069366e-06,1.9127732515335083,0.87586909532547,0.87586909532547,0.0,114.30240631103516,123.0,32456.03515625,0.0,1351.95068359375,1.0,280.3424987792969,282.466796875,291.1028747558594,293.18603515625,293.1499938964844,293.1499938964844,280.6499938964844,37879.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528900742530823,1.0,0.0,0.0,3.64203405380249,3.642058372497559,8.850774975144304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.498046875,0.0,1538.355712890625,1895.4371337890625,0.0,2962.34716796875,0.9048139452934264,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815712332725525,0.3839118778705597,0.3469506502151489,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.94217848777771,0.4622710347175598,0.4382536113262176,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218998908996582,0.3090356290340423,0.2172728031873703,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697722911834717,0.2533048987388611,0.241993248462677,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928074359893799,0.1825107634067535,0.8317097425460815,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819740951061249,1.0,1.0,0.0,1.0,-2.4924113750457764,2.4924063682556152,4.991901278117439e-06,1.9236786365509035,0.8648849129676819,0.8648849129676819,0.0,116.3121337890625,126.0,31612.568359375,0.0,1378.0623779296875,1.0,280.64141845703125,282.7475280761719,291.0984191894531,293.1061706542969,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322497606277466,1.0,0.0,0.0,3.577179193496704,3.577202796936035,8.538364681953681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.291015625,0.0,1466.1905517578125,1895.4371337890625,0.0,2769.3984375,0.8902726769447327,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815712332725525,0.3839118778705597,0.3469506502151489,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.94217848777771,0.4622710347175598,0.4382536113262176,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218998908996582,0.3090356290340423,0.2172728031873703,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697722911834717,0.2533048987388611,0.241993248462677,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928074359893799,0.1825107634067535,0.8317097425460815,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819740951061249,1.0,1.0,0.0,1.0,-2.4924113750457764,2.4924063682556152,4.991901278117439e-06,1.9236786365509035,0.8648849129676819,0.8648849129676819,0.0,116.3121337890625,126.0,31612.568359375,0.0,1378.0623779296875,1.0,280.64141845703125,282.7475280761719,291.0984191894531,293.1061706542969,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322497606277466,1.0,0.0,0.0,3.577179193496704,3.577202796936035,8.538364681953681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.291015625,0.0,1466.1905517578125,1895.4371337890625,0.0,2769.3984375,0.8902726769447327,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801084160804749,0.3841978013515472,0.3471309840679168,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416806101799012,0.4642229378223419,0.4400128722190857,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220750689506531,0.3109992444515228,0.2185975611209869,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695123553276062,0.254470020532608,0.2430580556392669,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925468444824219,0.1833390444517135,0.8353266716003418,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840078055858612,1.0,1.0,0.0,1.0,-2.5019564628601074,2.5019514560699463,5.030356533097802e-06,1.9311319589614868,0.8606778383255005,0.8606778383255005,0.0,117.44744110107422,126.0,30825.0,0.0,1395.013671875,1.0,280.9066467285156,282.966064453125,291.0862121582031,293.0027160644531,293.1499938964844,293.1499938964844,280.95001220703125,37548.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193816542625427,1.0,0.0,0.0,3.544873237609864,3.544896364212036,8.384838565689279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.4150390625,0.0,1430.578125,1895.4371337890625,0.0,2649.841552734375,0.8830194473266602,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792757391929626,0.3845293223857879,0.3474467396736145,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.941620111465454,0.4658685624599457,0.4415658712387085,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224694728851318,0.3126406073570251,0.2197436690330505,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695605754852295,0.2554660737514496,0.2440025359392166,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925939917564392,0.1840597987174987,0.8385767340660095,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857245981693268,1.0,1.0,0.0,1.0,-2.51061749458313,2.5106122493743896,5.065384357294533e-06,1.9378970861434937,0.8570943474769592,0.8570943474769592,0.0,118.30170440673828,129.0,30821.986328125,0.0,1409.741943359375,1.0,280.9408569335937,283.0262145996094,291.1275939941406,293.08026123046875,293.1499938964844,293.1499938964844,281.25,37439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147941827774048,1.0,0.0,0.0,3.5222256183624268,3.5222487449646,8.278042855636158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.58251953125,0.0,1405.9957275390625,1895.4371337890625,0.0,2607.410888671875,0.8778744339942932,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773183822631836,0.3855252861976623,0.3483018577098846,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413762092590332,0.4698436856269836,0.4452639520168304,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233212232589722,0.3165933191776275,0.2224723696708679,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696428894996643,0.257905900478363,0.2462919354438781,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.692712664604187,0.1858485490083694,0.8465823531150818,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899111986160278,1.0,1.0,0.0,1.0,-2.531733751296997,2.531728506088257,5.151331151864724e-06,1.9544042348861688,0.8525551557540894,0.8525551557540894,0.0,120.4101104736328,132.0,30181.95703125,0.0,1446.1400146484375,1.0,281.2403869628906,283.3072204589844,291.1635131835937,293.0745544433594,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008174300193787,1.0,0.0,0.0,3.4800591468811035,3.480081796646118,8.081026408035541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.8857421875,0.0,1359.9942626953125,1895.4371337890625,0.0,2478.9013671875,0.8682645559310913,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773183822631836,0.3855252861976623,0.3483018577098846,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413762092590332,0.4698436856269836,0.4452639520168304,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233212232589722,0.3165933191776275,0.2224723696708679,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696428894996643,0.257905900478363,0.2462919354438781,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.692712664604187,0.1858485490083694,0.8465823531150818,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899111986160278,1.0,1.0,0.0,1.0,-2.531733751296997,2.531728506088257,5.151331151864724e-06,1.9544042348861688,0.8525551557540894,0.8525551557540894,0.0,120.4101104736328,132.0,30181.95703125,0.0,1446.1400146484375,1.0,281.2403869628906,283.3072204589844,291.1635131835937,293.0745544433594,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008174300193787,1.0,0.0,0.0,3.4800591468811035,3.480081796646118,8.081026408035541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.8857421875,0.0,1359.9942626953125,1895.4371337890625,0.0,2478.9013671875,0.8682645559310913,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756063580513,0.386845201253891,0.3494618237018585,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413228631019592,0.4741185903549194,0.4492627084255218,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.824361264705658,0.3208402097225189,0.2254160493612289,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699246406555176,0.2605763673782348,0.248811736702919,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930645108222961,0.1878356337547302,0.8555314540863037,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944716393947601,1.0,1.0,0.0,1.0,-2.555247068405152,2.555241823196411,5.2479144869721495e-06,1.972792625427246,0.8512144684791565,0.8512144684791565,0.0,122.6436767578125,135.0,29618.80859375,0.0,1486.8099365234375,1.0,281.5400695800781,283.58453369140625,291.1986389160156,293.0756225585937,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896617650985718,1.0,0.0,0.0,3.452535629272461,3.4525580406188965,7.953707950036915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.93115234375,0.0,1329.3572998046875,1895.4371337890625,0.0,2377.305419921875,0.8618643283843994,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756063580513,0.386845201253891,0.3494618237018585,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413228631019592,0.4741185903549194,0.4492627084255218,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.824361264705658,0.3208402097225189,0.2254160493612289,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699246406555176,0.2605763673782348,0.248811736702919,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930645108222961,0.1878356337547302,0.8555314540863037,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944716393947601,1.0,1.0,0.0,1.0,-2.555247068405152,2.555241823196411,5.2479144869721495e-06,1.972792625427246,0.8512144684791565,0.8512144684791565,0.0,122.6436767578125,135.0,29618.80859375,0.0,1486.8099365234375,1.0,281.5400695800781,283.58453369140625,291.1986389160156,293.0756225585937,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896617650985718,1.0,0.0,0.0,3.452535629272461,3.4525580406188965,7.953707950036915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.93115234375,0.0,1329.3572998046875,1895.4371337890625,0.0,2377.305419921875,0.8618643283843994,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746934533119202,0.3875806033611297,0.3500891625881195,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.94120591878891,0.4763236045837402,0.4513120353221893,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248304724693298,0.3230393826961517,0.2269329279661178,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700214385986328,0.2619687616825104,0.2501217424869537,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932114958763123,0.1888782232999801,0.8602263331413269,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968638122081756,1.0,1.0,0.0,1.0,-2.567500352859497,2.567495107650757,5.298619271343341e-06,1.98238205909729,0.8522195816040039,0.8522195816040039,0.0,123.84393310546876,135.0,29022.13671875,0.0,1508.4263916015625,1.0,281.79296875,283.78338623046875,291.1871032714844,292.98248291015625,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821822762489319,1.0,0.0,0.0,3.444246530532837,3.4442687034606934,7.915562605376181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.48046875,0.0,1319.5242919921875,1895.4371337890625,0.0,2309.75537109375,0.8599023222923279,1.0,0.0,3.0,1.0,0.0
