time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740664720535278,0.3884322345256805,0.350871592760086,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413761496543884,0.4786302745342254,0.4534965753555298,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255231380462646,0.3253351151943207,0.2285395264625549,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703357934951782,0.2634343206882477,0.2515183985233307,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935709714889526,0.189981609582901,0.8652392625808716,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993450045585632,1.0,1.0,0.0,1.0,-2.5806963443756104,2.58069109916687,5.353474989533424e-06,1.992696642875672,0.852972686290741,0.852972686290741,0.0,125.00138092041016,138.0,29081.361328125,0.0,1531.316650390625,1.0,281.8399353027344,283.85467529296875,291.2297058105469,293.07525634765625,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800375819206238,1.0,0.0,0.0,3.440401077270508,3.4404232501983643,7.897896807662619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.25830078125,0.0,1314.3255615234375,1895.4371337890625,0.0,2290.4775390625,0.8588545918464661,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729007244110107,0.3904031217098236,0.3525854349136352,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417582154273988,0.4834728538990021,0.4580052196979522,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826968252658844,0.3301555812358856,0.2318674623966217,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710291147232056,0.2665302455425262,0.254427820444107,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.694368302822113,0.1923206895589828,0.8757328987121582,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045032501220703,1.0,1.0,0.0,1.0,-2.608274459838867,2.608268976211548,5.4690199249307625e-06,2.014246225357056,0.8583316802978516,0.8583316802978516,0.0,127.40269470214844,141.0,28746.9609375,0.0,1579.746826171875,1.0,282.1397705078125,284.1292419433594,291.2623291015625,293.0849914550781,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716938257217407,1.0,0.0,0.0,3.4447429180145264,3.444764852523804,7.917843163340876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.71044921875,0.0,1315.5531005859375,1895.4371337890625,0.0,2215.894287109375,0.8594736456871033,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729007244110107,0.3904031217098236,0.3525854349136352,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417582154273988,0.4834728538990021,0.4580052196979522,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826968252658844,0.3301555812358856,0.2318674623966217,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710291147232056,0.2665302455425262,0.254427820444107,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.694368302822113,0.1923206895589828,0.8757328987121582,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045032501220703,1.0,1.0,0.0,1.0,-2.608274459838867,2.608268976211548,5.4690199249307625e-06,2.014246225357056,0.8583316802978516,0.8583316802978516,0.0,127.40269470214844,141.0,28746.9609375,0.0,1579.746826171875,1.0,282.1397705078125,284.1292419433594,291.2623291015625,293.0849914550781,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716938257217407,1.0,0.0,0.0,3.4447429180145264,3.444764852523804,7.917843163340876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.71044921875,0.0,1315.5531005859375,1895.4371337890625,0.0,2215.894287109375,0.8594736456871033,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722133040428162,0.3927289247512817,0.3546354472637176,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425949454307556,0.4886336922645569,0.4628264009952545,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287901282310486,0.335293710231781,0.235423594713211,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721015810966492,0.269863098859787,0.2575661838054657,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955510973930359,0.1948562115430832,0.8871198892593384,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099534392356873,1.0,1.0,0.0,1.0,-2.638256072998047,2.6382505893707275,5.596007213171106e-06,2.0376596450805664,0.8670552372932434,0.8670552372932434,0.0,129.80845642089844,144.0,28454.822265625,0.0,1632.510009765625,1.0,282.43994140625,284.3976745605469,291.2968139648437,293.1014404296875,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764951765537262,1.0,0.0,0.0,3.4654009342193604,3.465423107147217,8.013095111891744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.9091796875,0.0,1333.2314453125,1895.4371337890625,0.0,2156.1435546875,0.8637242317199707,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722133040428162,0.3927289247512817,0.3546354472637176,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425949454307556,0.4886336922645569,0.4628264009952545,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287901282310486,0.335293710231781,0.235423594713211,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721015810966492,0.269863098859787,0.2575661838054657,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955510973930359,0.1948562115430832,0.8871198892593384,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099534392356873,1.0,1.0,0.0,1.0,-2.638256072998047,2.6382505893707275,5.596007213171106e-06,2.0376596450805664,0.8670552372932434,0.8670552372932434,0.0,129.80845642089844,144.0,28454.822265625,0.0,1632.510009765625,1.0,282.43994140625,284.3976745605469,291.2968139648437,293.1014404296875,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764951765537262,1.0,0.0,0.0,3.4654009342193604,3.465423107147217,8.013095111891744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.9091796875,0.0,1333.2314453125,1895.4371337890625,0.0,2156.1435546875,0.8637242317199707,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718324899673462,0.3953376114368438,0.3569474220275879,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.943702220916748,0.4940501153469085,0.4678959548473358,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308526277542114,0.3407010436058044,0.239171415567398,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734194993972778,0.2733934819698334,0.2608963549137115,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969873309135437,0.1975559145212173,0.8992652297019958,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156710743904114,1.0,1.0,0.0,1.0,-2.670224189758301,2.6702184677124023,5.732975296268705e-06,2.0626060962677,0.8790606260299683,0.8790606260299683,0.0,132.26107788085938,147.0,28180.384765625,0.0,1689.43017578125,1.0,282.7400817871094,284.65948486328125,291.33013916015625,293.1189270019531,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759230375289917,1.0,0.0,0.0,3.5012147426605225,3.501237154006958,8.179575843314524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.01611328125,0.0,1366.82275390625,1895.4371337890625,0.0,2105.825439453125,0.8713836669921875,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718324899673462,0.3953376114368438,0.3569474220275879,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.943702220916748,0.4940501153469085,0.4678959548473358,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308526277542114,0.3407010436058044,0.239171415567398,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734194993972778,0.2733934819698334,0.2608963549137115,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969873309135437,0.1975559145212173,0.8992652297019958,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156710743904114,1.0,1.0,0.0,1.0,-2.670224189758301,2.6702184677124023,5.732975296268705e-06,2.0626060962677,0.8790606260299683,0.8790606260299683,0.0,132.26107788085938,147.0,28180.384765625,0.0,1689.43017578125,1.0,282.7400817871094,284.65948486328125,291.33013916015625,293.1189270019531,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759230375289917,1.0,0.0,0.0,3.5012147426605225,3.501237154006958,8.179575843314524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.01611328125,0.0,1366.82275390625,1895.4371337890625,0.0,2105.825439453125,0.8713836669921875,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717054128646851,0.3982023000717163,0.3594915568828583,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450212121009828,0.4996958971023559,0.473183810710907,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331134915351868,0.3463575541973114,0.2430939227342605,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749361991882324,0.2771010100841522,0.2643961608409881,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986240148544312,0.2004004269838333,0.9120723009109496,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216298699378967,1.0,1.0,0.0,1.0,-2.703943967819214,2.7039382457733154,5.8791924857359845e-06,2.088895559310913,0.8942999839782715,0.8942999839782715,0.0,134.76577758789062,150.0,27919.841796875,0.0,1750.401123046875,1.0,283.04058837890625,284.9162902832031,291.3620910644531,293.1358337402344,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540168166160583,1.0,0.0,0.0,3.5504751205444336,3.550497770309448,8.411359999627166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.466796875,0.0,1415.4952392578125,1895.4371337890625,0.0,2060.3017578125,0.8801029324531555,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717054128646851,0.3982023000717163,0.3594915568828583,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450212121009828,0.4996958971023559,0.473183810710907,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331134915351868,0.3463575541973114,0.2430939227342605,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749361991882324,0.2771010100841522,0.2643961608409881,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986240148544312,0.2004004269838333,0.9120723009109496,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216298699378967,1.0,1.0,0.0,1.0,-2.703943967819214,2.7039382457733154,5.8791924857359845e-06,2.088895559310913,0.8942999839782715,0.8942999839782715,0.0,134.76577758789062,150.0,27919.841796875,0.0,1750.401123046875,1.0,283.04058837890625,284.9162902832031,291.3620910644531,293.1358337402344,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540168166160583,1.0,0.0,0.0,3.5504751205444336,3.550497770309448,8.411359999627166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.466796875,0.0,1415.4952392578125,1895.4371337890625,0.0,2060.3017578125,0.8801029324531555,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714287281036377,0.399460107088089,0.360723614692688,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454278945922852,0.5023728013038635,0.4757977128028869,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340660929679871,0.3490900993347168,0.2450539618730545,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.77552330493927,0.2788843214511871,0.2661468386650085,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.69928377866745,0.2017705142498016,0.9185029864311218,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246654152870178,1.0,1.0,0.0,1.0,-2.720754861831665,2.7207489013671875,5.952827905275626e-06,2.102026462554932,0.9021214246749878,0.9021214246749878,0.0,136.13455200195312,150.0,27888.27734375,0.0,1781.8568115234375,1.0,283.1309509277344,284.9929504394531,291.3926086425781,293.1643981933594,293.1499938964844,293.1499938964844,283.1499938964844,34297.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554138898849487,1.0,0.0,0.0,3.564550876617432,3.5645737648010254,8.47818569127412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.8779296875,0.0,1427.722900390625,1895.4371337890625,0.0,2072.46923828125,0.8846385478973389,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.870784342288971,0.4005580544471741,0.3618256449699402,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454165101051332,0.5048968195915222,0.478287011384964,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347055315971375,0.3517119586467743,0.246949702501297,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7757998704910278,0.2805778980255127,0.2678292989730835,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996392607688904,0.2030610144138336,0.9246625900268556,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276821851730347,1.0,1.0,0.0,1.0,-2.7367749214172363,2.736768960952759,6.023423793521943e-06,2.1145384311676025,0.9097240567207336,0.9097240567207336,0.0,137.64044189453125,153.0,28048.294921875,0.0,1813.093505859375,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2395324707031,293.1499938964844,293.1499938964844,283.04998779296875,34121.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594990730285645,1.0,0.0,0.0,3.5875084400177,3.587531328201294,8.587745128352253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.25634765625,0.0,1450.93310546875,1895.4371337890625,0.0,2108.180419921875,0.8916209936141968,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674696683883667,0.4016110599040985,0.3631933033466339,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431101083755492,0.5088826417922974,0.4824552237987518,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342515230178833,0.3561260104179382,0.2502827942371368,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746275067329407,0.2832946181297302,0.2707070112228393,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986461877822876,0.2050651311874389,0.9350254535675048,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334159135818481,1.0,1.0,0.0,1.0,-2.7633543014526367,2.76334810256958,6.141624453448458e-06,2.135369777679444,0.9228429794311525,0.9228429794311525,0.0,141.33255004882812,156.0,28590.048828125,0.0,1871.2569580078125,1.0,283.0526733398437,284.92437744140625,291.5027770996094,293.37957763671875,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756350636482239,1.0,0.0,0.0,3.654231309890747,3.654254913330078,8.910156452657247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.724609375,0.0,1525.750732421875,1895.4371337890625,0.0,2251.03955078125,0.9050834774971008,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674696683883667,0.4016110599040985,0.3631933033466339,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431101083755492,0.5088826417922974,0.4824552237987518,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342515230178833,0.3561260104179382,0.2502827942371368,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746275067329407,0.2832946181297302,0.2707070112228393,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986461877822876,0.2050651311874389,0.9350254535675048,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334159135818481,1.0,1.0,0.0,1.0,-2.7633543014526367,2.76334810256958,6.141624453448458e-06,2.135369777679444,0.9228429794311525,0.9228429794311525,0.0,141.33255004882812,156.0,28590.048828125,0.0,1871.2569580078125,1.0,283.0526733398437,284.92437744140625,291.5027770996094,293.37957763671875,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756350636482239,1.0,0.0,0.0,3.654231309890747,3.654254913330078,8.910156452657247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.724609375,0.0,1525.750732421875,1895.4371337890625,0.0,2251.03955078125,0.9050834774971008,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639360070228577,0.4013487100601196,0.3633932173252105,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399943947792052,0.5105414390563965,0.4844424128532409,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327273726463318,0.3582450151443481,0.252024382352829,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726228833198547,0.2844395339488983,0.2721010446548462,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.696731686592102,0.2058258354663849,0.939781129360199,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367180705070496,1.0,1.0,0.0,1.0,-2.775475025177002,2.7754688262939453,6.196039976202883e-06,2.144930839538574,0.9281718134880066,0.9281718134880066,0.0,144.1404266357422,156.0,29378.708984375,0.0,1903.4324951171875,1.0,282.77978515625,284.6968078613281,291.5726013183594,293.5588073730469,293.1499938964844,293.1499938964844,282.75,34581.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936153411865234,1.0,0.0,0.0,3.687764883041382,3.687788963317871,9.074437912204304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.76904296875,0.0,1564.8656005859375,1895.4371337890625,0.0,2413.200927734375,0.9127137660980223,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612802028656006,0.4009565711021423,0.3631538152694702,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374526143074036,0.5112180709838867,0.4852096438407898,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312848210334778,0.3592345416545868,0.2527980208396911,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709032893180847,0.2848922312259674,0.2726529836654663,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950462460517883,0.2060721963644027,0.9414972066879272,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383777618408203,1.0,1.0,0.0,1.0,-2.7797679901123047,2.779761791229248,6.21540402789833e-06,2.148332357406616,0.9316202998161316,0.9316202998161316,0.0,145.92459106445312,159.0,29469.16796875,0.0,1918.6331787109373,1.0,282.75787353515625,284.6630859375,291.5589294433594,293.5269775390625,293.1499938964844,293.1499938964844,282.45001220703125,34669.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989165186882019,1.0,0.0,0.0,3.704631090164185,3.704655170440674,9.157632234746416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.03125,0.0,1584.694580078125,1895.4371337890625,0.0,2461.52294921875,0.9165828824043274,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534743189811707,0.39919114112854,0.3619540929794311,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296977519989014,0.5123502612113953,0.4866968393325805,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843127250671,0.3613983690738678,0.2545770108699798,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655695080757141,0.2855837941169739,0.2736790478229522,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896302700042725,0.2062069475650787,0.943872570991516,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423277020454407,1.0,1.0,0.0,1.0,-2.7863473892211914,2.7863411903381348,6.245257736736676e-06,2.153599977493286,0.9370995759963988,0.9370995759963988,0.0,150.92990112304688,162.0,30261.884765625,0.0,1952.80126953125,1.0,282.4576110839844,284.39373779296875,291.568359375,293.5947265625,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168447017669678,1.0,0.0,0.0,3.7431674003601074,3.743192195892334,9.349142260361988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.0693359375,0.0,1631.5260009765625,1895.4371337890625,0.0,2626.363037109375,0.9254500269889832,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534743189811707,0.39919114112854,0.3619540929794311,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296977519989014,0.5123502612113953,0.4866968393325805,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843127250671,0.3613983690738678,0.2545770108699798,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655695080757141,0.2855837941169739,0.2736790478229522,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896302700042725,0.2062069475650787,0.943872570991516,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423277020454407,1.0,1.0,0.0,1.0,-2.7863473892211914,2.7863411903381348,6.245257736736676e-06,2.153599977493286,0.9370995759963988,0.9370995759963988,0.0,150.92990112304688,162.0,30261.884765625,0.0,1952.80126953125,1.0,282.4576110839844,284.39373779296875,291.568359375,293.5947265625,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168447017669678,1.0,0.0,0.0,3.7431674003601074,3.743192195892334,9.349142260361988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.0693359375,0.0,1631.5260009765625,1895.4371337890625,0.0,2626.363037109375,0.9254500269889832,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457167148590088,0.3969368040561676,0.3601981103420257,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217925071716307,0.5128428936004639,0.4874655306339264,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221315741539001,0.3630810976028442,0.2559489607810974,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600409388542175,0.285747766494751,0.2741236686706543,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837623119354248,0.2057915776968002,0.9434276223182678,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.545377254486084,1.0,1.0,0.0,1.0,-2.786813735961914,2.7868075370788574,6.247566034289775e-06,2.154060840606689,0.9397196173667908,0.9397196173667908,0.0,155.74058532714844,150.0,31131.208984375,0.0,1976.3992919921875,1.0,282.15740966796875,284.13397216796875,291.5762939453125,293.65106201171875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294578194618225,1.0,0.0,0.0,3.7702038288116455,3.770228862762451,9.484685392635584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.44775390625,0.0,1665.5733642578125,1895.4371337890625,0.0,2743.398681640625,0.9317303895950316,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457167148590088,0.3969368040561676,0.3601981103420257,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217925071716307,0.5128428936004639,0.4874655306339264,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221315741539001,0.3630810976028442,0.2559489607810974,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600409388542175,0.285747766494751,0.2741236686706543,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837623119354248,0.2057915776968002,0.9434276223182678,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.545377254486084,1.0,1.0,0.0,1.0,-2.786813735961914,2.7868075370788574,6.247566034289775e-06,2.154060840606689,0.9397196173667908,0.9397196173667908,0.0,155.74058532714844,150.0,31131.208984375,0.0,1976.3992919921875,1.0,282.15740966796875,284.13397216796875,291.5762939453125,293.65106201171875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294578194618225,1.0,0.0,0.0,3.7702038288116455,3.770228862762451,9.484685392635584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.44775390625,0.0,1665.5733642578125,1895.4371337890625,0.0,2743.398681640625,0.9317303895950316,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.845177173614502,0.3957889378070831,0.3592142164707184,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222076535224916,0.5130079388618469,0.4876737296581268,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228989839553833,0.363875538110733,0.2565277218818664,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602577209472656,0.2857498526573181,0.274160236120224,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836290955543518,0.2054872512817382,0.9422205090522766,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447371602058411,1.0,1.0,0.0,1.0,-2.7851736545562744,2.7851674556732178,6.240323727979558e-06,2.1528432369232178,0.9395220875740052,0.9395220875740052,0.0,155.529541015625,150.0,31977.703125,0.0,1972.7718505859373,1.0,281.8980407714844,283.9384765625,291.61474609375,293.7869873046875,293.1499938964844,293.1499938964844,281.8500061035156,35443.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376400470733643,1.0,0.0,0.0,3.779965877532959,3.7799909114837646,9.533865750199766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.1806640625,0.0,1678.3115234375,1895.4371337890625,0.0,2819.67431640625,0.9339954257011414,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462321758270264,0.394581526517868,0.3580529689788818,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247793555259703,0.5130824446678162,0.4876790344715118,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251909017562866,0.3646133542060852,0.256986528635025,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.761947512626648,0.2856873571872711,0.2740455865859985,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848846077919006,0.2051188051700592,0.9403406381607056,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432173609733582,1.0,1.0,0.0,1.0,-2.781940698623657,2.7819344997406006,6.22589459453593e-06,2.150367498397827,0.939866065979004,0.939866065979004,0.0,153.93316650390625,138.0,32078.80859375,0.0,1960.036376953125,1.0,281.85711669921875,283.8846435546875,291.5994567871094,293.727783203125,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403493762016296,1.0,0.0,0.0,3.786887884140015,3.7869131565094,9.568815357852143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.0595703125,0.0,1687.5260009765625,1895.4371337890625,0.0,2844.979736328125,0.9356645345687866,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.852239191532135,0.3921425342559814,0.355679452419281,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350351691246032,0.5131168365478516,0.4875328242778778,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334256410598755,0.3660532534122467,0.2578344345092773,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688980102539062,0.2854952812194824,0.2736671566963196,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907212734222412,0.2043171226978302,0.9358038902282716,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382627844810486,1.0,1.0,0.0,1.0,-2.774026393890381,2.774020195007324,6.190540261741262e-06,2.144258737564087,0.9373970627784728,0.9373970627784728,0.0,147.9268341064453,126.0,33050.0859375,0.0,1919.0540771484373,1.0,281.55718994140625,283.6419677734375,291.6289367675781,293.8135986328125,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509855270385742,1.0,0.0,0.0,3.793503046035767,3.7935285568237305,9.602275667930371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.982421875,0.0,1697.5220947265625,1895.4371337890625,0.0,2944.50244140625,0.9373273849487304,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.852239191532135,0.3921425342559814,0.355679452419281,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350351691246032,0.5131168365478516,0.4875328242778778,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334256410598755,0.3660532534122467,0.2578344345092773,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688980102539062,0.2854952812194824,0.2736671566963196,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907212734222412,0.2043171226978302,0.9358038902282716,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382627844810486,1.0,1.0,0.0,1.0,-2.774026393890381,2.774020195007324,6.190540261741262e-06,2.144258737564087,0.9373970627784728,0.9373970627784728,0.0,147.9268341064453,126.0,33050.0859375,0.0,1919.0540771484373,1.0,281.55718994140625,283.6419677734375,291.6289367675781,293.8135986328125,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509855270385742,1.0,0.0,0.0,3.793503046035767,3.7935285568237305,9.602275667930371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.982421875,0.0,1697.5220947265625,1895.4371337890625,0.0,2944.50244140625,0.9373273849487304,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623819947242737,0.3896645903587341,0.3531778156757355,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501712322235109,0.5129989981651306,0.487143874168396,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043601036072,0.3674517571926117,0.2585798799991607,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796800136566162,0.2852255702018738,0.2731149792671203,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999939680099487,0.2034548372030258,0.9305034875869752,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315893292427063,1.0,1.0,0.0,1.0,-2.764415740966797,2.76440978050232,6.147666226752335e-06,2.136804580688477,0.9324871301651,0.9324871301651,0.0,139.55389404296875,114.0,34110.078125,0.0,1864.501953125,1.0,281.25714111328125,283.4102783203125,291.6627197265625,293.9107666015625,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622380495071411,1.0,0.0,0.0,3.790390968322754,3.790416240692138,9.586526630300796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.39892578125,0.0,1695.8466796875,1895.4371337890625,0.0,3049.99658203125,0.9367974996566772,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623819947242737,0.3896645903587341,0.3531778156757355,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501712322235109,0.5129989981651306,0.487143874168396,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043601036072,0.3674517571926117,0.2585798799991607,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796800136566162,0.2852255702018738,0.2731149792671203,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999939680099487,0.2034548372030258,0.9305034875869752,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315893292427063,1.0,1.0,0.0,1.0,-2.764415740966797,2.76440978050232,6.147666226752335e-06,2.136804580688477,0.9324871301651,0.9324871301651,0.0,139.55389404296875,114.0,34110.078125,0.0,1864.501953125,1.0,281.25714111328125,283.4102783203125,291.6627197265625,293.9107666015625,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622380495071411,1.0,0.0,0.0,3.790390968322754,3.790416240692138,9.586526630300796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.39892578125,0.0,1695.8466796875,1895.4371337890625,0.0,3049.99658203125,0.9367974996566772,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763971924781799,0.3871197998523712,0.3505744934082031,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683793783187866,0.5127096176147461,0.4865486919879913,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617082834243774,0.3687954545021057,0.259252518415451,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939618229866028,0.284875750541687,0.2724380195140838,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121497392654419,0.2025433778762817,0.9247350692749025,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238419771194458,1.0,1.0,0.0,1.0,-2.753635168075561,2.753628969192505,6.099714028096059e-06,2.128426551818848,0.9250951409339904,0.9250951409339904,0.0,129.81985473632812,102.0,35128.71484375,0.0,1802.1370849609373,1.0,280.9571838378906,283.1820068359375,291.6942138671875,294.0054931640625,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738206028938293,1.0,0.0,0.0,3.777376413345337,3.777401924133301,9.520808816887438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.05126953125,0.0,1682.4290771484375,1895.4371337890625,0.0,3158.646484375,0.9340471625328064,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763971924781799,0.3871197998523712,0.3505744934082031,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683793783187866,0.5127096176147461,0.4865486919879913,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617082834243774,0.3687954545021057,0.259252518415451,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939618229866028,0.284875750541687,0.2724380195140838,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121497392654419,0.2025433778762817,0.9247350692749025,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238419771194458,1.0,1.0,0.0,1.0,-2.753635168075561,2.753628969192505,6.099714028096059e-06,2.128426551818848,0.9250951409339904,0.9250951409339904,0.0,129.81985473632812,102.0,35128.71484375,0.0,1802.1370849609373,1.0,280.9571838378906,283.1820068359375,291.6942138671875,294.0054931640625,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738206028938293,1.0,0.0,0.0,3.777376413345337,3.777401924133301,9.520808816887438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.05126953125,0.0,1682.4290771484375,1895.4371337890625,0.0,3158.646484375,0.9340471625328064,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945410251617432,0.384499043226242,0.3478763997554779,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878738522529602,0.5122381448745728,0.4857552349567413,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.882253110408783,0.3700773119926452,0.2598613798618316,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116186261177063,0.2844408750534057,0.2716525793075561,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261413335800171,0.2015832513570785,0.9186100363731384,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153828859329224,1.0,1.0,0.0,1.0,-2.7418668270111084,2.741860628128052,6.047561328159645e-06,2.119270801544189,0.915258526802063,0.915258526802063,0.0,119.31490325927734,90.0,36103.1015625,0.0,1735.160400390625,1.0,280.6573181152344,282.95782470703125,291.72186279296875,294.09405517578125,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850626945495605,1.0,0.0,0.0,3.753952026367188,3.753977060317993,9.403092917636968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.10595703125,0.0,1656.9503173828125,1895.4371337890625,0.0,3264.005859375,0.928973913192749,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945410251617432,0.384499043226242,0.3478763997554779,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878738522529602,0.5122381448745728,0.4857552349567413,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.882253110408783,0.3700773119926452,0.2598613798618316,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116186261177063,0.2844408750534057,0.2716525793075561,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261413335800171,0.2015832513570785,0.9186100363731384,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153828859329224,1.0,1.0,0.0,1.0,-2.7418668270111084,2.741860628128052,6.047561328159645e-06,2.119270801544189,0.915258526802063,0.915258526802063,0.0,119.31490325927734,90.0,36103.1015625,0.0,1735.160400390625,1.0,280.6573181152344,282.95782470703125,291.72186279296875,294.09405517578125,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850626945495605,1.0,0.0,0.0,3.753952026367188,3.753977060317993,9.403092917636968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.10595703125,0.0,1656.9503173828125,1895.4371337890625,0.0,3264.005859375,0.928973913192749,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.90557461977005,0.3831830322742462,0.3465474247932434,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976927042007446,0.5119555592536926,0.4853349328041076,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945920467376709,0.3707126677036285,0.2601742148399353,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214417695999146,0.284205675125122,0.2712488770484924,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342430949211121,0.2010973393917083,0.9155207872390748,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109660625457764,1.0,1.0,0.0,1.0,-2.735942840576172,2.7359368801116943,6.0213810684217606e-06,2.1146562099456787,0.9088675379753112,0.9088675379753112,0.0,113.84034729003906,90.0,37050.7578125,0.0,1700.7857666015625,1.0,280.3987121582031,282.7840881347656,291.7611999511719,294.2375793457031,293.1499938964844,293.1499938964844,280.3500061035156,36814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929553031921387,1.0,0.0,0.0,3.73826265335083,3.738287687301636,9.324658094556072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.615234375,0.0,1639.8436279296875,1895.4371337890625,0.0,3337.833984375,0.9255284070968628,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137558937072754,0.3817744255065918,0.3451525270938873,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119525790214539,0.4763359129428863,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037337899208068,0.3712691068649292,0.2604588866233825,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283522129058838,0.2838929891586303,0.2708287835121155,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399910688400269,0.2005483359098434,0.9124680757522584,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059582591056824,1.0,1.0,0.0,1.0,-2.7196741104125977,2.71966814994812,5.95055234953179e-06,2.102350234985352,0.9029531478881836,0.9029531478881836,0.0,109.70894622802734,78.0,37037.32421875,0.0,1657.6473388671875,1.0,280.3575439453125,282.740234375,291.74810791015625,294.1808166503906,293.1499938964844,293.1499938964844,280.04998779296875,36959.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895853579044342,1.0,0.0,0.0,3.719246864318848,3.719271659851074,9.230033697349428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.287109375,0.0,1618.895263671875,1895.4371337890625,0.0,3364.903564453125,0.9213972091674804,1.0,0.0,3.0,1.0,0.0
