time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315146803855896,0.3788068890571594,0.3423123359680176,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151385068893433,0.4494832456111908,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.924311101436615,0.3722571730613708,0.260989248752594,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426280617713928,0.2831389904022217,0.2699061334133148,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520473003387451,0.1993685364723205,0.9060900807380676,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944678246974945,1.0,1.0,0.0,1.0,-2.6758346557617188,2.6758289337158203,5.76009961150703e-06,2.0683841705322266,0.8878249526023865,0.8878249526023865,0.0,101.48889923095705,66.0,37725.44140625,0.0,1557.1678466796875,1.0,280.057861328125,282.5165405273437,291.7684631347656,294.2491455078125,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054499864578248,1.0,0.0,0.0,3.671202182769776,3.671226501464844,8.993109190669202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.158203125,0.0,1566.825439453125,1895.4371337890625,0.0,3454.330810546875,0.910894215106964,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315146803855896,0.3788068890571594,0.3423123359680176,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151385068893433,0.4494832456111908,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.924311101436615,0.3722571730613708,0.260989248752594,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426280617713928,0.2831389904022217,0.2699061334133148,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520473003387451,0.1993685364723205,0.9060900807380676,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944678246974945,1.0,1.0,0.0,1.0,-2.6758346557617188,2.6758289337158203,5.76009961150703e-06,2.0683841705322266,0.8878249526023865,0.8878249526023865,0.0,101.48889923095705,66.0,37725.44140625,0.0,1557.1678466796875,1.0,280.057861328125,282.5165405273437,291.7684631347656,294.2491455078125,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054499864578248,1.0,0.0,0.0,3.671202182769776,3.671226501464844,8.993109190669202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.158203125,0.0,1566.825439453125,1895.4371337890625,0.0,3454.330810546875,0.910894215106964,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.9486225247383118,0.3777247667312622,0.340690553188324,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206013321876526,0.426518052816391,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440956711769104,0.3737848699092865,0.2616168856620788,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564790487289429,0.2831317782402038,0.2694286108016968,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639936804771423,0.1989508718252182,0.9022231698036194,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853319525718689,1.0,1.0,0.0,1.0,-2.6418216228485107,2.6418161392211914,5.614331712422427e-06,2.041964769363404,0.8809304237365723,0.8809304237365723,0.0,94.90457153320312,66.0,36375.73828125,0.0,1480.3438720703125,1.0,280.3282470703125,282.7115173339844,291.67950439453125,294.00299072265625,293.1499938964844,293.1499938964844,280.3500061035156,37303.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903052806854248,1.0,0.0,0.0,3.635342836380005,3.635366916656494,8.818283276923466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.39453125,0.0,1526.6387939453125,1895.4371337890625,0.0,3313.0625,0.9029297232627868,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566926956176758,0.3775478005409241,0.3403829038143158,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234712958335876,0.4163226187229156,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.953197717666626,0.3745870292186737,0.2620609998703003,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633376359939575,0.2832927107810974,0.2694347500801086,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699799537658691,0.198939248919487,0.9014719724655152,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816527664661407,1.0,1.0,0.0,1.0,-2.6288390159606934,2.628833293914795,5.559189048653934e-06,2.0318822860717773,0.8779699206352234,0.8779699206352234,0.0,92.15117645263672,86.0,36209.96484375,0.0,1450.4249267578125,1.0,280.3421325683594,282.72857666015625,291.6853332519531,294.0092163085937,293.1499938964844,293.1499938964844,280.6499938964844,37304.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859838843345642,1.0,0.0,0.0,3.621769905090332,3.621793746948242,8.752558073865657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.0654296875,0.0,1511.67138671875,1895.4371337890625,0.0,3272.630126953125,0.8998894691467285,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644189476966858,0.3778050243854522,0.3402557671070099,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342215895652771,0.4066510200500488,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640633463859558,0.3782727420330047,0.2643560469150543,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710803389549255,0.2845539450645447,0.270304262638092,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765089869499207,0.1995805352926254,0.9028156995773317,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801234304904938,1.0,1.0,0.0,1.0,-2.622426271438598,2.62242078781128,5.530595899472246e-06,2.026188611984253,0.8712271451950073,0.8712271451950073,0.0,89.76676177978516,106.0,35049.421875,0.0,1431.1981201171875,1.0,280.6413269042969,282.976806640625,291.6860046386719,293.9079895019531,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626068234443665,1.0,0.0,0.0,3.5784990787506104,3.5785224437713623,8.544665774934401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.05712890625,0.0,1463.3695068359375,1895.4371337890625,0.0,3053.4560546875,0.8901459574699402,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644189476966858,0.3778050243854522,0.3402557671070099,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342215895652771,0.4066510200500488,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640633463859558,0.3782727420330047,0.2643560469150543,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710803389549255,0.2845539450645447,0.270304262638092,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765089869499207,0.1995805352926254,0.9028156995773317,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801234304904938,1.0,1.0,0.0,1.0,-2.622426271438598,2.62242078781128,5.530595899472246e-06,2.026188611984253,0.8712271451950073,0.8712271451950073,0.0,89.76676177978516,106.0,35049.421875,0.0,1431.1981201171875,1.0,280.6413269042969,282.976806640625,291.6860046386719,293.9079895019531,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626068234443665,1.0,0.0,0.0,3.5784990787506104,3.5785224437713623,8.544665774934401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.05712890625,0.0,1463.3695068359375,1895.4371337890625,0.0,3053.4560546875,0.8901459574699402,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562384486198424,0.37884321808815,0.341122418642044,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421006083488464,0.4177832305431366,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589004516601562,0.3827379941940307,0.2674075961112976,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651392459869385,0.286487728357315,0.2720817625522613,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710890173912048,0.2008949816226959,0.9085143804550172,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843057632446,1.0,1.0,0.0,1.0,-2.6494691371917725,2.649463653564453,5.644647899316624e-06,2.0467915534973145,0.8678419589996338,0.8678419589996338,0.0,93.15229034423828,126.0,34301.6796875,0.0,1482.9017333984375,1.0,280.94097900390625,283.24676513671875,291.7263488769531,293.8885192871094,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436921834945679,1.0,0.0,0.0,3.545785427093506,3.5458085536956787,8.38915468648338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.8291015625,0.0,1426.432861328125,1895.4371337890625,0.0,2876.230224609375,0.8826686143875122,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562384486198424,0.37884321808815,0.341122418642044,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421006083488464,0.4177832305431366,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589004516601562,0.3827379941940307,0.2674075961112976,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651392459869385,0.286487728357315,0.2720817625522613,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710890173912048,0.2008949816226959,0.9085143804550172,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843057632446,1.0,1.0,0.0,1.0,-2.6494691371917725,2.649463653564453,5.644647899316624e-06,2.0467915534973145,0.8678419589996338,0.8678419589996338,0.0,93.15229034423828,126.0,34301.6796875,0.0,1482.9017333984375,1.0,280.94097900390625,283.24676513671875,291.7263488769531,293.8885192871094,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436921834945679,1.0,0.0,0.0,3.545785427093506,3.5458085536956787,8.38915468648338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.8291015625,0.0,1426.432861328125,1895.4371337890625,0.0,2876.230224609375,0.8826686143875122,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473881125450134,0.3795283436775207,0.3417495191097259,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445756912231445,0.4293445646762848,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.951704740524292,0.3851502239704132,0.2690974473953247,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585060834884644,0.2876089513301849,0.2731778621673584,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651439905166626,0.2016878724098205,0.9123221039772034,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921498596668243,1.0,1.0,0.0,1.0,-2.6720290184021,2.672023296356201,5.741012955695624e-06,2.0641376972198486,0.8679314255714417,0.8679314255714417,0.0,96.56257629394533,126.0,33651.0546875,0.0,1529.448486328125,1.0,281.1956787109375,283.448486328125,291.7243347167969,293.7982482910156,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341324925422668,1.0,0.0,0.0,3.534059524536133,3.5340826511383057,8.333760774803523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.95849609375,0.0,1412.750732421875,1895.4371337890625,0.0,2786.947509765625,0.8799676895141602,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.936374843120575,0.3803546726703644,0.3425955474376678,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461139678955078,0.4438557922840118,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423778653144836,0.387700617313385,0.2709453701972961,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505467176437378,0.2888427972793579,0.2744433879852295,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580089569091797,0.2025634199380874,0.916769564151764,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989718496799469,1.0,1.0,0.0,1.0,-2.6995608806610107,2.699554920196533,5.859821158082923e-06,2.0853540897369385,0.8678317070007324,0.8678317070007324,0.0,100.92798614501952,146.0,33810.890625,0.0,1588.1817626953125,1.0,281.2408142089844,283.5258178710937,291.7740783691406,293.9024353027344,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308879733085632,1.0,0.0,0.0,3.526364803314209,3.5263876914978027,8.297509452859231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.23046875,0.0,1403.4541015625,1895.4371337890625,0.0,2756.713623046875,0.8780906200408936,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103339910507202,0.3821900188922882,0.3444974422454834,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464441776275635,0.4802186489105224,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.919144332408905,0.3930153846740722,0.2748342454433441,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322727680206299,0.2914800941944122,0.2772157490253448,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416476607322693,0.2044021785259246,0.9265113472938538,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155429840087891,1.0,1.0,0.0,1.0,-2.765244722366333,2.7652387619018555,6.148405645944877e-06,2.136075496673584,0.8711742758750916,0.8711742758750916,0.0,112.29004669189452,164.0,33449.16796875,0.0,1737.29541015625,1.0,281.54058837890625,283.8041687011719,291.8136901855469,293.9208068847656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227728605270386,1.0,0.0,0.0,3.521667242050171,3.5216901302337646,8.275417826553166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.01708984375,0.0,1395.722900390625,1895.4371337890625,0.0,2681.27734375,0.8767548203468323,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103339910507202,0.3821900188922882,0.3444974422454834,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464441776275635,0.4802186489105224,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.919144332408905,0.3930153846740722,0.2748342454433441,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322727680206299,0.2914800941944122,0.2772157490253448,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416476607322693,0.2044021785259246,0.9265113472938538,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155429840087891,1.0,1.0,0.0,1.0,-2.765244722366333,2.7652387619018555,6.148405645944877e-06,2.136075496673584,0.8711742758750916,0.8711742758750916,0.0,112.29004669189452,164.0,33449.16796875,0.0,1737.29541015625,1.0,281.54058837890625,283.8041687011719,291.8136901855469,293.9208068847656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227728605270386,1.0,0.0,0.0,3.521667242050171,3.5216901302337646,8.275417826553166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.01708984375,0.0,1395.722900390625,1895.4371337890625,0.0,2681.27734375,0.8767548203468323,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.884072482585907,0.3842326998710632,0.3467403352260589,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955552220344543,0.5438295006752014,0.5161975622177124,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944358825683594,0.398582398891449,0.2790157794952392,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116995096206665,0.2942898571491241,0.2803133130073547,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236831784248352,0.2063063830137252,0.9372974038124084,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338596701622009,1.0,1.0,0.0,1.0,-2.83201551437378,2.832009077072144,6.451311037380947e-06,2.18874192237854,0.8777657151222229,0.8777657151222229,0.0,127.09612274169922,182.0,33092.63671875,0.0,1912.0289306640625,1.0,281.8406066894531,284.0754699707031,291.84161376953125,293.9320678710937,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173982501029968,1.0,0.0,0.0,3.531935930252075,3.531958818435669,8.32374837500538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.50390625,0.0,1403.56494140625,1895.4371337890625,0.0,2631.482666015625,0.8787438869476318,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.884072482585907,0.3842326998710632,0.3467403352260589,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955552220344543,0.5438295006752014,0.5161975622177124,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944358825683594,0.398582398891449,0.2790157794952392,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116995096206665,0.2942898571491241,0.2803133130073547,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236831784248352,0.2063063830137252,0.9372974038124084,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338596701622009,1.0,1.0,0.0,1.0,-2.83201551437378,2.832009077072144,6.451311037380947e-06,2.18874192237854,0.8777657151222229,0.8777657151222229,0.0,127.09612274169922,182.0,33092.63671875,0.0,1912.0289306640625,1.0,281.8406066894531,284.0754699707031,291.84161376953125,293.9320678710937,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173982501029968,1.0,0.0,0.0,3.531935930252075,3.531958818435669,8.32374837500538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.50390625,0.0,1403.56494140625,1895.4371337890625,0.0,2631.482666015625,0.8787438869476318,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517943620681763,0.3861804008483886,0.349244624376297,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606314301490784,0.543650209903717,0.5157650709152222,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681007385254,0.4041405618190765,0.2834520936012268,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827315926551819,0.2970297336578369,0.2836900055408478,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983274817466736,0.2081042826175689,0.9491308331489564,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.550451397895813,1.0,1.0,0.0,1.0,-2.8590383529663086,2.8590316772460938,6.574138296855381e-06,2.209233283996582,0.8869214653968811,0.8869214653968811,0.0,147.89923095703125,200.0,32444.5078125,0.0,2056.292236328125,1.0,282.1407775878906,284.3178405761719,291.8526611328125,293.9139709472656,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123619556427002,1.0,0.0,0.0,3.555614948272705,3.555638074874878,8.435731615463737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.291015625,0.0,1425.9195556640625,1895.4371337890625,0.0,2584.961181640625,0.8837560415267944,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517943620681763,0.3861804008483886,0.349244624376297,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606314301490784,0.543650209903717,0.5157650709152222,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681007385254,0.4041405618190765,0.2834520936012268,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827315926551819,0.2970297336578369,0.2836900055408478,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983274817466736,0.2081042826175689,0.9491308331489564,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.550451397895813,1.0,1.0,0.0,1.0,-2.8590383529663086,2.8590316772460938,6.574138296855381e-06,2.209233283996582,0.8869214653968811,0.8869214653968811,0.0,147.89923095703125,200.0,32444.5078125,0.0,2056.292236328125,1.0,282.1407775878906,284.3178405761719,291.8526611328125,293.9139709472656,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123619556427002,1.0,0.0,0.0,3.555614948272705,3.555638074874878,8.435731615463737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.291015625,0.0,1425.9195556640625,1895.4371337890625,0.0,2584.961181640625,0.8837560415267944,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.829768180847168,0.3882076442241668,0.3517153561115265,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307650327682496,0.5462744235992432,0.5184760093688965,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.843171238899231,0.4098376929759979,0.287911981344223,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623580694198608,0.2998297810554504,0.2870338857173919,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792837381362915,0.2099792063236236,0.9608635902404784,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662518739700317,1.0,1.0,0.0,1.0,-2.888745069503784,2.8887383937835693,6.7114297053194605e-06,2.23217248916626,0.8988489508628845,0.8988489508628845,0.0,167.5118408203125,188.0,31885.759765625,0.0,2202.5810546875,1.0,282.4410705566406,284.5598449707031,291.8525390625,293.88189697265625,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806241512298584,1.0,0.0,0.0,3.5910844802856445,3.5911078453063965,8.604874324191769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.134765625,0.0,1461.4749755859375,1895.4371337890625,0.0,2528.625,0.8914458155632019,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.829768180847168,0.3882076442241668,0.3517153561115265,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307650327682496,0.5462744235992432,0.5184760093688965,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.843171238899231,0.4098376929759979,0.287911981344223,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623580694198608,0.2998297810554504,0.2870338857173919,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792837381362915,0.2099792063236236,0.9608635902404784,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662518739700317,1.0,1.0,0.0,1.0,-2.888745069503784,2.8887383937835693,6.7114297053194605e-06,2.23217248916626,0.8988489508628845,0.8988489508628845,0.0,167.5118408203125,188.0,31885.759765625,0.0,2202.5810546875,1.0,282.4410705566406,284.5598449707031,291.8525390625,293.88189697265625,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806241512298584,1.0,0.0,0.0,3.5910844802856445,3.5911078453063965,8.604874324191769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.134765625,0.0,1461.4749755859375,1895.4371337890625,0.0,2528.625,0.8914458155632019,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258855938911438,0.3892619907855987,0.3527544438838959,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253749847412108,0.5479958653450012,0.5201082229614258,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8402971625328064,0.4127428829669952,0.2900068163871765,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591167688369751,0.3012544810771942,0.2885073125362396,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761904358863831,0.2109470665454864,0.9658474326133728,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701809525489807,1.0,1.0,0.0,1.0,-2.902239799499512,2.9022328853607178,6.774410849175183e-06,2.2426578998565674,0.9063771963119508,0.9063771963119508,0.0,172.15869140625,188.0,31231.38671875,0.0,2248.883544921875,1.0,282.6973571777344,284.74420166015625,291.8232116699219,293.767822265625,293.1499938964844,293.1499938964844,282.75,34876.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003676533699036,1.0,0.0,0.0,3.612605094909668,3.61262845993042,8.708317409400479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.1845703125,0.0,1483.6402587890625,1895.4371337890625,0.0,2474.786865234375,0.8961803913116455,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254505395889282,0.3904220759868622,0.3538329303264618,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249102473258972,0.5499246716499329,0.5219102501869202,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409638404846191,0.4157493710517883,0.2921206951141357,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591783404350281,0.3027508556842804,0.2899521589279175,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762352585792542,0.2119835913181305,0.9706263542175292,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726712942123413,1.0,1.0,0.0,1.0,-2.915724277496338,2.915717363357544,6.837510682089487e-06,2.2530789375305176,0.913418710231781,0.913418710231781,0.0,173.78994750976562,176.0,31289.244140625,0.0,2280.57275390625,1.0,282.7415466308594,284.7951354980469,291.8478698730469,293.8436584472656,293.1499938964844,293.1499938964844,282.45001220703125,34759.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995280623435974,1.0,0.0,0.0,3.636758804321289,3.63678240776062,8.825153372526984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.30029296875,0.0,1509.238037109375,1895.4371337890625,0.0,2467.110595703125,0.9014708399772644,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.828073263168335,0.3908896148204803,0.3547271192073822,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.929423689842224,0.5521220564842224,0.5244235992431641,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408615112305,0.4202624857425689,0.2955430746078491,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629151940345764,0.3046866953372955,0.2920475900173187,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417998313904,0.2132839560508728,0.9773455262184144,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080045700073,1.0,1.0,0.0,1.0,-2.9345450401306152,2.9345381259918213,6.926436071807984e-06,2.267784118652344,0.9225072860717772,0.9225072860717772,0.0,172.73716735839844,164.0,32402.861328125,0.0,2308.559326171875,1.0,282.4577331542969,284.56597900390625,291.9493103027344,294.0845947265625,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226167559623718,1.0,0.0,0.0,3.680045366287232,3.6800694465637207,9.036487540470262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.30419921875,0.0,1558.244873046875,1895.4371337890625,0.0,2679.82861328125,0.9112120866775512,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.828073263168335,0.3908896148204803,0.3547271192073822,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.929423689842224,0.5521220564842224,0.5244235992431641,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408615112305,0.4202624857425689,0.2955430746078491,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629151940345764,0.3046866953372955,0.2920475900173187,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417998313904,0.2132839560508728,0.9773455262184144,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080045700073,1.0,1.0,0.0,1.0,-2.9345450401306152,2.9345381259918213,6.926436071807984e-06,2.267784118652344,0.9225072860717772,0.9225072860717772,0.0,172.73716735839844,164.0,32402.861328125,0.0,2308.559326171875,1.0,282.4577331542969,284.56597900390625,291.9493103027344,294.0845947265625,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226167559623718,1.0,0.0,0.0,3.680045366287232,3.6800694465637207,9.036487540470262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.30419921875,0.0,1558.244873046875,1895.4371337890625,0.0,2679.82861328125,0.9112120866775512,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316752910614014,0.3900682330131531,0.3541328608989715,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355399012565612,0.5526368618011475,0.5250769853591919,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.852142870426178,0.422855406999588,0.2974239587783813,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675314545631409,0.305371880531311,0.2927719056606293,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839483976364136,0.2136064022779464,0.979011297225952,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725865960121155,1.0,1.0,0.0,1.0,-2.939759969711304,2.9397530555725098,6.951222985662753e-06,2.271878719329834,0.927172839641571,0.927172839641571,0.0,169.38108825683594,164.0,33391.37890625,0.0,2300.996826171875,1.0,282.16650390625,284.32550048828125,291.9654541015625,294.19940185546875,293.1499938964844,293.1499938964844,282.1499938964844,35034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437434434890747,1.0,0.0,0.0,3.708967685699463,3.7089920043945312,9.179084372590296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.60693359375,0.0,1592.428466796875,1895.4371337890625,0.0,2876.709228515625,0.9178047776222228,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327609300613403,0.3898169994354248,0.3538561761379242,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.937346339225769,0.5526961088180542,0.5250906944274902,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538730144500732,0.4234565794467926,0.297804981470108,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688735127449036,0.3054822385311126,0.2928431630134582,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851502060890198,0.2136264145374298,0.978969156742096,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719149708747864,1.0,1.0,0.0,1.0,-2.939937829971313,2.9399306774139404,6.952051990083419e-06,2.272010803222656,0.9285647869110109,0.9285647869110109,0.0,168.27841186523438,152.0,33420.48046875,0.0,2295.782470703125,1.0,282.1578674316406,284.3116760253906,291.9451599121094,294.16925048828125,293.1499938964844,293.1499938964844,281.8500061035156,35063.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462676405906677,1.0,0.0,0.0,3.715540170669556,3.715564727783203,9.211645419782144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.11962890625,0.0,1600.1834716796875,1895.4371337890625,0.0,2900.325927734375,0.9193077087402344,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397900462150574,0.3880796134471893,0.3521704375743866,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948395311832428,0.552407443523407,0.5247251987457275,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643817901611328,0.4260076880455017,0.2994699776172638,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771246433258057,0.3056192696094513,0.2928376495838165,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924400925636292,0.2133538126945495,0.9770828485488892,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.567274808883667,1.0,1.0,0.0,1.0,-2.9372057914733887,2.9371988773345947,6.93907395543647e-06,2.269871711730957,0.9317469596862792,0.9317469596862792,0.0,161.36643981933594,140.0,34356.52734375,0.0,2256.3115234375,1.0,281.85760498046875,284.0560302734375,291.9051513671875,294.1919250488281,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864223062992096,1.0,0.0,0.0,3.7419028282165527,3.7419276237487793,9.342826388092362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.69775390625,0.0,1632.5419921875,1895.4371337890625,0.0,3068.6171875,0.9253876209259032,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397900462150574,0.3880796134471893,0.3521704375743866,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948395311832428,0.552407443523407,0.5247251987457275,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643817901611328,0.4260076880455017,0.2994699776172638,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771246433258057,0.3056192696094513,0.2928376495838165,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924400925636292,0.2133538126945495,0.9770828485488892,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.567274808883667,1.0,1.0,0.0,1.0,-2.9372057914733887,2.9371988773345947,6.93907395543647e-06,2.269871711730957,0.9317469596862792,0.9317469596862792,0.0,161.36643981933594,140.0,34356.52734375,0.0,2256.3115234375,1.0,281.85760498046875,284.0560302734375,291.9051513671875,294.1919250488281,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864223062992096,1.0,0.0,0.0,3.7419028282165527,3.7419276237487793,9.342826388092362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.69775390625,0.0,1632.5419921875,1895.4371337890625,0.0,3068.6171875,0.9253876209259032,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674397468567,0.3860277831554413,0.35008704662323,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620099663734436,0.5516249537467957,0.5237681865692139,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.4282196462154388,0.3008135557174682,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878002524375916,0.3053809106349945,0.2923624813556671,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022967338562,0.2127142548561096,0.9730225801467896,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610068440437317,1.0,1.0,0.0,1.0,-2.929718017578125,2.929711103439331,6.903550456627272e-06,2.2640023231506348,0.9322131276130676,0.9322131276130676,0.0,152.75730895996094,128.0,35349.203125,0.0,2200.15283203125,1.0,281.55743408203125,283.80908203125,291.86737060546875,294.2123107910156,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784102201461792,1.0,0.0,0.0,3.758662223815918,3.758687257766724,9.426704536963372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.34228515625,0.0,1654.1270751953125,1895.4371337890625,0.0,3201.68017578125,0.9293209314346312,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674397468567,0.3860277831554413,0.35008704662323,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620099663734436,0.5516249537467957,0.5237681865692139,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.4282196462154388,0.3008135557174682,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878002524375916,0.3053809106349945,0.2923624813556671,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022967338562,0.2127142548561096,0.9730225801467896,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610068440437317,1.0,1.0,0.0,1.0,-2.929718017578125,2.929711103439331,6.903550456627272e-06,2.2640023231506348,0.9322131276130676,0.9322131276130676,0.0,152.75730895996094,128.0,35349.203125,0.0,2200.15283203125,1.0,281.55743408203125,283.80908203125,291.86737060546875,294.2123107910156,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784102201461792,1.0,0.0,0.0,3.758662223815918,3.758687257766724,9.426704536963372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.34228515625,0.0,1654.1270751953125,1895.4371337890625,0.0,3201.68017578125,0.9293209314346312,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553111553192139,0.3849346339702606,0.3490001559257507,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.96963232755661,0.5511088371276855,0.5231819152832031,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858976364135742,0.4292467832565307,0.3014375567436218,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941833734512329,0.3051750361919403,0.2920342683792114,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071869373321533,0.2123113125562667,0.9705392122268676,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574497580528259,1.0,1.0,0.0,1.0,-2.925078630447388,2.9250717163085938,6.881576155137736e-06,2.260361194610596,0.9308163523674012,0.9308163523674012,0.0,147.96368408203125,128.0,36246.8828125,0.0,2168.194091796875,1.0,281.2983703613281,283.6190185546875,291.8768920898437,294.3231506347656,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873071670532227,1.0,0.0,0.0,3.7634551525115967,3.7634801864624015,9.450760671825264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.767578125,0.0,1660.888671875,1895.4371337890625,0.0,3285.015625,0.9304627180099488,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617404699325562,0.3837583661079407,0.3477616906166076,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.977281391620636,0.5504694581031799,0.5224071741104126,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944638967514038,0.430191308259964,0.3019518554210663,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009806275367737,0.3048903048038482,0.2915908396244049,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128723859786987,0.2118392288684845,0.9676112532615662,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536431074142456,1.0,1.0,0.0,1.0,-2.9192254543304443,2.919218778610229,6.853933882666752e-06,2.255780935287476,0.9298906326293944,0.9298906326293944,0.0,143.04705810546875,116.0,36275.03515625,0.0,2133.64599609375,1.0,281.2572326660156,283.5633850097656,291.83447265625,294.2348937988281,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909584879875183,1.0,0.0,0.0,3.765458822250366,3.765484094619751,9.460827072871324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.98388671875,0.0,1664.2017822265625,1895.4371337890625,0.0,3319.170166015625,0.9310225248336792,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772978782653809,0.3813073635101318,0.3452433347702026,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931536316871644,0.5489779710769653,0.5207023024559021,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915022909641266,0.4319633841514587,0.3029274046421051,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163434267044067,0.3042024970054626,0.2905985414981842,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252545356750488,0.2107975780963897,0.9612720012664796,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.545505940914154,1.0,1.0,0.0,1.0,-2.906511068344116,2.9065041542053223,6.794054115744075e-06,2.2458207607269287,0.924791693687439,0.924791693687439,0.0,132.6604461669922,104.0,37136.3046875,0.0,2060.513427734375,1.0,280.95733642578125,283.3202819824219,291.8016052246094,294.2549743652344,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025536775588988,1.0,0.0,0.0,3.761909008026123,3.761934280395508,9.442997566111444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.81689453125,0.0,1662.17822265625,1895.4371337890625,0.0,3427.37646484375,0.930406928062439,1.0,0.0,3.0,1.0,0.0
