time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772978782653809,0.3813073635101318,0.3452433347702026,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931536316871644,0.5489779710769653,0.5207023024559021,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915022909641266,0.4319633841514587,0.3029274046421051,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163434267044067,0.3042024970054626,0.2905985414981842,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252545356750488,0.2107975780963897,0.9612720012664796,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.545505940914154,1.0,1.0,0.0,1.0,-2.906511068344116,2.9065041542053223,6.794054115744075e-06,2.2458207607269287,0.924791693687439,0.924791693687439,0.0,132.6604461669922,104.0,37136.3046875,0.0,2060.513427734375,1.0,280.95733642578125,283.3202819824219,291.8016052246094,294.2549743652344,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025536775588988,1.0,0.0,0.0,3.761909008026123,3.761934280395508,9.442997566111444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.81689453125,0.0,1662.17822265625,1895.4371337890625,0.0,3427.37646484375,0.930406928062439,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914998173713684,0.3786447644233703,0.342632532119751,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478566288948059,0.5070837736129761,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356609582901,0.4335113763809204,0.3038207292556762,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294126391410828,0.3033025562763214,0.2895009517669678,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360058426856995,0.2095940113067627,0.9546319246292114,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360769629478455,1.0,1.0,0.0,1.0,-2.8787994384765625,2.878792762756348,6.665369710390223e-06,2.224520444869995,0.9168131947517396,0.9168131947517396,0.0,123.66718292236328,92.0,37815.94140625,0.0,1970.2242431640625,1.0,280.65740966796875,283.0735778808594,291.7662048339844,294.2663269042969,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133033156394958,1.0,0.0,0.0,3.74735951423645,3.747384548187256,9.370095881422458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.57861328125,0.0,1647.4117431640625,1895.4371337890625,0.0,3527.234130859375,0.927335262298584,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914998173713684,0.3786447644233703,0.342632532119751,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478566288948059,0.5070837736129761,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356609582901,0.4335113763809204,0.3038207292556762,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294126391410828,0.3033025562763214,0.2895009517669678,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360058426856995,0.2095940113067627,0.9546319246292114,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360769629478455,1.0,1.0,0.0,1.0,-2.8787994384765625,2.878792762756348,6.665369710390223e-06,2.224520444869995,0.9168131947517396,0.9168131947517396,0.0,123.66718292236328,92.0,37815.94140625,0.0,1970.2242431640625,1.0,280.65740966796875,283.0735778808594,291.7662048339844,294.2663269042969,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133033156394958,1.0,0.0,0.0,3.74735951423645,3.747384548187256,9.370095881422458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.57861328125,0.0,1647.4117431640625,1895.4371337890625,0.0,3527.234130859375,0.927335262298584,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050943851470948,0.3756984770298004,0.3398101031780243,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500419735908508,0.4812863171100616,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550073742866516,0.4347733557224273,0.3045485317707062,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418937921524048,0.3021533191204071,0.2882083356380462,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463256120681763,0.2081885784864425,0.9472877383232116,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.524742066860199,1.0,1.0,0.0,1.0,-2.834904909133911,2.8348984718322754,6.463297722802963e-06,2.190438032150269,0.905711829662323,0.905711829662323,0.0,115.1780014038086,95.0,38272.66796875,0.0,1858.359130859375,1.0,280.3575439453125,282.8206481933594,291.72369384765625,294.256103515625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222491979599,1.0,0.0,0.0,3.720270872116089,3.720295906066896,9.235117772732336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.3310546875,0.0,1618.5379638671875,1895.4371337890625,0.0,3609.90087890625,0.9214860796928406,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050943851470948,0.3756984770298004,0.3398101031780243,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500419735908508,0.4812863171100616,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550073742866516,0.4347733557224273,0.3045485317707062,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418937921524048,0.3021533191204071,0.2882083356380462,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463256120681763,0.2081885784864425,0.9472877383232116,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.524742066860199,1.0,1.0,0.0,1.0,-2.834904909133911,2.8348984718322754,6.463297722802963e-06,2.190438032150269,0.905711829662323,0.905711829662323,0.0,115.1780014038086,95.0,38272.66796875,0.0,1858.359130859375,1.0,280.3575439453125,282.8206481933594,291.72369384765625,294.256103515625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222491979599,1.0,0.0,0.0,3.720270872116089,3.720295906066896,9.235117772732336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.3310546875,0.0,1618.5379638671875,1895.4371337890625,0.0,3609.90087890625,0.9214860796928406,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.913208305835724,0.3726155459880829,0.3369352221488952,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540200471878052,0.4657341837882995,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666939973831176,0.4358786642551422,0.3052248656749725,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.84949791431427,0.3008655607700348,0.2868701517581939,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523326873779297,0.2067014575004577,0.9399556517601012,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614356994629,1.0,1.0,0.0,1.0,-2.803128480911255,2.8031222820281982,6.318148280115565e-06,2.165396213531494,0.8917632102966309,0.8917632102966309,0.0,110.02832794189452,113.0,38772.5234375,0.0,1784.130859375,1.0,280.0578308105469,282.5801086425781,291.6801452636719,294.2407531738281,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294893741607666,1.0,0.0,0.0,3.679203987121582,3.6792285442352295,9.032355592353268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.171875,0.0,1574.4410400390625,1895.4371337890625,0.0,3676.459716796875,0.9125508666038512,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.913208305835724,0.3726155459880829,0.3369352221488952,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540200471878052,0.4657341837882995,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666939973831176,0.4358786642551422,0.3052248656749725,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.84949791431427,0.3008655607700348,0.2868701517581939,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523326873779297,0.2067014575004577,0.9399556517601012,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614356994629,1.0,1.0,0.0,1.0,-2.803128480911255,2.8031222820281982,6.318148280115565e-06,2.165396213531494,0.8917632102966309,0.8917632102966309,0.0,110.02832794189452,113.0,38772.5234375,0.0,1784.130859375,1.0,280.0578308105469,282.5801086425781,291.6801452636719,294.2407531738281,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294893741607666,1.0,0.0,0.0,3.679203987121582,3.6792285442352295,9.032355592353268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.171875,0.0,1574.4410400390625,1895.4371337890625,0.0,3676.459716796875,0.9125508666038512,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118837118148804,0.3716912567615509,0.3357732594013214,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560617446899414,0.4659247100353241,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671188592910768,0.4369758069515228,0.3057529330253601,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489171266555786,0.3005565106868744,0.2863776981830597,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514852285385132,0.2062146812677383,0.9370545744895936,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172803997993469,1.0,1.0,0.0,1.0,-2.7984910011291504,2.798484563827514,6.2963868003862444e-06,2.161412715911865,0.8876639604568481,0.8876639604568481,0.0,109.88426971435548,113.0,37739.734375,0.0,1776.339111328125,1.0,280.3017578125,282.749755859375,291.5758972167969,293.9753723144531,293.1499938964844,293.1499938964844,280.3500061035156,37136.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187615513801576,1.0,0.0,0.0,3.657252550125122,3.6572768688201904,8.924896519602044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.89306640625,0.0,1549.776123046875,1895.4371337890625,0.0,3577.724853515625,0.9077157378196716,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085706472396852,0.3713568150997162,0.3353035151958465,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578070878982544,0.4698710739612579,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654608368873596,0.4386039674282074,0.3067651391029358,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465908169746399,0.3006425201892853,0.2863406538963318,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491520643234253,0.2060482949018478,0.9358694553375244,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187509655952454,1.0,1.0,0.0,1.0,-2.8024022579193115,2.802396059036255,6.31347711532726e-06,2.164193868637085,0.8833128809928894,0.8833128809928894,0.0,111.00525665283205,131.0,37565.7265625,0.0,1787.707275390625,1.0,280.34234619140625,282.8070983886719,291.5497131347656,293.9596862792969,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109610319137572,1.0,0.0,0.0,3.636871337890625,3.636895656585693,8.825700774650613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.1982421875,0.0,1526.9063720703125,1895.4371337890625,0.0,3505.520263671875,0.9031243324279784,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974276781082153,0.3715802133083343,0.3354104161262512,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.559594452381134,0.4869087934494018,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565979242324828,0.4426974654197693,0.3095423579216003,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378370404243469,0.3015481829643249,0.2871377468109131,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410746216773987,0.2063517719507217,0.9371014833450316,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260571241378784,1.0,1.0,0.0,1.0,-2.8287618160247803,2.8287553787231445,6.432065674744081e-06,2.1842141151428223,0.8780047297477722,0.8780047297477722,0.0,116.330810546875,134.0,36592.828125,0.0,1854.3016357421875,1.0,280.6415100097656,283.0653076171875,291.5034484863281,293.8280944824219,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920296430587769,1.0,0.0,0.0,3.6011288166046143,3.6011526584625244,8.653078111819923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.25927734375,0.0,1486.3780517578125,1895.4371337890625,0.0,3329.183349609375,0.8950438499450684,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974276781082153,0.3715802133083343,0.3354104161262512,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.559594452381134,0.4869087934494018,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565979242324828,0.4426974654197693,0.3095423579216003,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378370404243469,0.3015481829643249,0.2871377468109131,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410746216773987,0.2063517719507217,0.9371014833450316,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260571241378784,1.0,1.0,0.0,1.0,-2.8287618160247803,2.8287553787231445,6.432065674744081e-06,2.1842141151428223,0.8780047297477722,0.8780047297477722,0.0,116.330810546875,134.0,36592.828125,0.0,1854.3016357421875,1.0,280.6415100097656,283.0653076171875,291.5034484863281,293.8280944824219,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920296430587769,1.0,0.0,0.0,3.6011288166046143,3.6011526584625244,8.653078111819923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.25927734375,0.0,1486.3780517578125,1895.4371337890625,0.0,3329.183349609375,0.8950438499450684,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905342817306519,0.3723043501377105,0.336052268743515,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597668290138245,0.4989185929298401,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.951371729373932,0.4468345046043396,0.3124049305915832,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325901031494141,0.302842229604721,0.2883634865283966,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362770438194275,0.2070607095956802,0.9403791427612304,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316457152366638,1.0,1.0,0.0,1.0,-2.852830648422241,2.8528239727020264,6.5421377257735e-06,2.202867031097412,0.8759219646453857,0.8759219646453857,0.0,120.40557098388672,134.0,35640.3515625,0.0,1912.26953125,1.0,280.9364929199219,283.3114624023437,291.4745483398437,293.7301940917969,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778815865516663,1.0,0.0,0.0,3.5777242183685303,3.5777478218078613,8.540966973669128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.576171875,0.0,1459.35498046875,1895.4371337890625,0.0,3196.724609375,0.8896697163581848,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.889787495136261,0.3723974227905273,0.3361680507659912,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597578883171082,0.500312864780426,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508591890335084,0.4473972022533417,0.3128178715705871,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.83204185962677,0.3030277788639068,0.288558155298233,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357773780822754,0.2071698755025863,0.9409413933753968,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323837399482727,1.0,1.0,0.0,1.0,-2.8560519218444824,2.856045246124268,6.556910193467047e-06,2.205349922180176,0.8755097389221191,0.8755097389221191,0.0,120.89968872070312,137.0,35635.78125,0.0,1919.8475341796875,1.0,280.9411926269531,283.3194580078125,291.4804382324219,293.74383544921875,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774223327636719,1.0,0.0,0.0,3.574962854385376,3.574986219406128,8.527787258572062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.35107421875,0.0,1456.2530517578125,1895.4371337890625,0.0,3192.4189453125,0.8890346884727478,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844175934791565,0.3735490441322326,0.3372262716293335,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599642992019653,0.5108414888381958,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474899768829346,0.4524681270122528,0.3163507878780365,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282283544540405,0.3048501014709472,0.2903077304363251,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323299646377563,0.2083141058683395,0.946241557598114,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.538332462310791,1.0,1.0,0.0,1.0,-2.882697820663452,2.8826911449432373,6.679694706690498e-06,2.225865602493286,0.8758105635643005,0.8758105635643005,0.0,124.75636291503906,140.0,34837.3671875,0.0,1982.002685546875,1.0,281.2409973144531,283.5756225585937,291.4540100097656,293.66680908203125,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658882975578308,1.0,0.0,0.0,3.55995774269104,3.559981107711792,8.456350997221307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.2041015625,0.0,1438.03759765625,1895.4371337890625,0.0,3084.239013671875,0.8854767680168152,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844175934791565,0.3735490441322326,0.3372262716293335,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599642992019653,0.5108414888381958,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474899768829346,0.4524681270122528,0.3163507878780365,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282283544540405,0.3048501014709472,0.2903077304363251,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323299646377563,0.2083141058683395,0.946241557598114,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.538332462310791,1.0,1.0,0.0,1.0,-2.882697820663452,2.8826911449432373,6.679694706690498e-06,2.225865602493286,0.8758105635643005,0.8758105635643005,0.0,124.75636291503906,140.0,34837.3671875,0.0,1982.002685546875,1.0,281.2409973144531,283.5756225585937,291.4540100097656,293.66680908203125,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658882975578308,1.0,0.0,0.0,3.55995774269104,3.559981107711792,8.456350997221307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.2041015625,0.0,1438.03759765625,1895.4371337890625,0.0,3084.239013671875,0.8854767680168152,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803938627243042,0.3749818205833435,0.3385359346866607,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605024099349976,0.5197277069091797,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455578923225404,0.4578546285629272,0.3201024830341339,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255602717399597,0.3069322109222412,0.2923055589199066,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299715280532837,0.2097100466489792,0.9526766538619996,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440547466278076,1.0,1.0,0.0,1.0,-2.909597873687744,2.90959095954895,6.804806162108434e-06,2.246577024459839,0.8788875937461853,0.8788875937461853,0.0,128.23435974121094,143.0,34109.53515625,0.0,2043.76416015625,1.0,281.5409240722656,283.82891845703125,291.4230041503906,293.59234619140625,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565717339515686,1.0,0.0,0.0,3.55711030960083,3.557133436203003,8.442828516308509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.78369140625,0.0,1432.655517578125,1895.4371337890625,0.0,2996.856689453125,0.884606122970581,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803938627243042,0.3749818205833435,0.3385359346866607,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605024099349976,0.5197277069091797,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455578923225404,0.4578546285629272,0.3201024830341339,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255602717399597,0.3069322109222412,0.2923055589199066,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299715280532837,0.2097100466489792,0.9526766538619996,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440547466278076,1.0,1.0,0.0,1.0,-2.909597873687744,2.90959095954895,6.804806162108434e-06,2.246577024459839,0.8788875937461853,0.8788875937461853,0.0,128.23435974121094,143.0,34109.53515625,0.0,2043.76416015625,1.0,281.5409240722656,283.82891845703125,291.4230041503906,293.59234619140625,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565717339515686,1.0,0.0,0.0,3.55711030960083,3.557133436203003,8.442828516308509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.78369140625,0.0,1432.655517578125,1895.4371337890625,0.0,2996.856689453125,0.884606122970581,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786418437957764,0.3757666349411011,0.3392165601253509,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608596205711365,0.5238319039344788,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448736906051636,0.4606317579746246,0.3220098316669464,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244560956954956,0.3080372810363769,0.2933483123779297,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290207743644714,0.2104773819446563,0.9561471343040466,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468630194664001,1.0,1.0,0.0,1.0,-2.9230663776397705,2.923059463500977,6.867889169370756e-06,2.256949186325073,0.8820860385894775,0.8820860385894775,0.0,129.898681640625,143.0,33473.2890625,0.0,2074.696533203125,1.0,281.7961730957031,284.0204162597656,291.378662109375,293.4580993652344,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498661518096924,1.0,0.0,0.0,3.560091972351074,3.560115098953247,8.456988211946737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.90625,0.0,1434.5096435546875,1895.4371337890625,0.0,2934.01708984375,0.8851808905601501,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773306608200073,0.3767026662826538,0.3400712311267853,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613833069801331,0.5274548530578613,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446626901626588,0.4635608494281769,0.3240521550178528,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236929178237915,0.3092495203018188,0.2945061922073364,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283881902694702,0.2113403975963592,0.9600744247436525,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496689677238464,1.0,1.0,0.0,1.0,-2.9370150566101074,2.937008142471313,6.933517397555988e-06,2.2676868438720703,0.8850094079971313,0.8850094079971313,0.0,131.46043395996094,146.0,33544.171875,0.0,2106.1953125,1.0,281.8409118652344,284.08428955078125,291.3877868652344,293.51934814453125,293.1499938964844,293.1499938964844,282.1499938964844,35712.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484683632850647,1.0,0.0,0.0,3.5668814182281494,3.5669045448303223,8.489275842293864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.701171875,0.0,1440.5433349609375,1895.4371337890625,0.0,2920.927001953125,0.8865380883216858,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747764229774475,0.3788531124591827,0.3419783413410187,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.998994767665863,0.5629420280456543,0.5327115058898926,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442504048347472,0.4697202146053314,0.3283066153526306,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222103118896484,0.3118856847286224,0.2969965636730194,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272146344184875,0.2132550776004791,0.9687287211418152,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552012920379639,1.0,1.0,0.0,1.0,-2.964137077331543,2.964130163192749,7.062109943944961e-06,2.288604259490967,0.8945412039756775,0.8945412039756775,0.0,134.66287231445312,149.0,33128.328125,0.0,2169.058349609375,1.0,282.1411437988281,284.3428649902344,291.35516357421875,293.4598388671875,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421251773834229,1.0,0.0,0.0,3.590153932571411,3.590177297592163,8.600415526416327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.9609375,0.0,1462.8511962890625,1895.4371337890625,0.0,2861.5771484375,0.8914743065834045,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747764229774475,0.3788531124591827,0.3419783413410187,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.998994767665863,0.5629420280456543,0.5327115058898926,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442504048347472,0.4697202146053314,0.3283066153526306,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222103118896484,0.3118856847286224,0.2969965636730194,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272146344184875,0.2132550776004791,0.9687287211418152,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552012920379639,1.0,1.0,0.0,1.0,-2.964137077331543,2.964130163192749,7.062109943944961e-06,2.288604259490967,0.8945412039756775,0.8945412039756775,0.0,134.66287231445312,149.0,33128.328125,0.0,2169.058349609375,1.0,282.1411437988281,284.3428649902344,291.35516357421875,293.4598388671875,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421251773834229,1.0,0.0,0.0,3.590153932571411,3.590177297592163,8.600415526416327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.9609375,0.0,1462.8511962890625,1895.4371337890625,0.0,2861.5771484375,0.8914743065834045,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724627494812012,0.3812868297100067,0.3441719710826874,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.996700406074524,0.5655187368392944,0.5352122783660889,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440260529518129,0.4761980175971985,0.3328054845333099,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209100365638733,0.3147600889205932,0.2997336089611053,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262532711029053,0.2153811305761337,0.9784227013587952,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605889558792114,1.0,1.0,0.0,1.0,-2.99013900756836,2.9901318550109863,7.186405127868056e-06,2.3086166381835938,0.9071384072303772,0.9071384072303772,0.0,137.89649963378906,152.0,32702.587890625,0.0,2231.140869140625,1.0,282.4413757324219,284.59381103515625,291.3201599121094,293.39959716796875,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370105624198914,1.0,0.0,0.0,3.625803232192993,3.625826835632324,8.772063324613555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.162109375,0.0,1499.1656494140625,1895.4371337890625,0.0,2813.79833984375,0.8992094397544861,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724627494812012,0.3812868297100067,0.3441719710826874,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.996700406074524,0.5655187368392944,0.5352122783660889,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440260529518129,0.4761980175971985,0.3328054845333099,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209100365638733,0.3147600889205932,0.2997336089611053,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262532711029053,0.2153811305761337,0.9784227013587952,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605889558792114,1.0,1.0,0.0,1.0,-2.99013900756836,2.9901318550109863,7.186405127868056e-06,2.3086166381835938,0.9071384072303772,0.9071384072303772,0.0,137.89649963378906,152.0,32702.587890625,0.0,2231.140869140625,1.0,282.4413757324219,284.59381103515625,291.3201599121094,293.39959716796875,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370105624198914,1.0,0.0,0.0,3.625803232192993,3.625826835632324,8.772063324613555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.162109375,0.0,1499.1656494140625,1895.4371337890625,0.0,2813.79833984375,0.8992094397544861,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673804402351379,0.3816636800765991,0.3452633023262024,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923139214515686,0.5664547681808472,0.536841869354248,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406392574310304,0.4807660281658172,0.336523562669754,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174195289611816,0.3164140284061432,0.3018439710140228,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233936190605164,0.21662637591362,0.98613178730011,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674338340759,1.0,1.0,0.0,1.0,-3.009692668914795,3.0096852779388428,7.281052603502758e-06,2.3238635063171387,0.9133899211883544,0.9133899211883544,0.0,141.9893035888672,155.0,33583.99609375,0.0,2287.00341796875,1.0,282.1578674316406,284.35528564453125,291.3814697265625,293.5929260253906,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603175282478333,1.0,0.0,0.0,3.6592187881469727,3.659242630004883,8.93449509931088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.65087890625,0.0,1536.903076171875,1895.4371337890625,0.0,3031.98291015625,0.9067275524139404,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673804402351379,0.3816636800765991,0.3452633023262024,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923139214515686,0.5664547681808472,0.536841869354248,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406392574310304,0.4807660281658172,0.336523562669754,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174195289611816,0.3164140284061432,0.3018439710140228,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233936190605164,0.21662637591362,0.98613178730011,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674338340759,1.0,1.0,0.0,1.0,-3.009692668914795,3.0096852779388428,7.281052603502758e-06,2.3238635063171387,0.9133899211883544,0.9133899211883544,0.0,141.9893035888672,155.0,33583.99609375,0.0,2287.00341796875,1.0,282.1578674316406,284.35528564453125,291.3814697265625,293.5929260253906,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603175282478333,1.0,0.0,0.0,3.6592187881469727,3.659242630004883,8.93449509931088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.65087890625,0.0,1536.903076171875,1895.4371337890625,0.0,3031.98291015625,0.9067275524139404,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581317067146301,0.3802319765090942,0.3444899916648865,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840102195739746,0.5653970241546631,0.5364411473274231,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322832226753236,0.4836144149303436,0.3388818800449371,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101562857627869,0.316658616065979,0.3025615215301513,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.717108428478241,0.2166887521743774,0.9885655045509338,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693573355674744,1.0,1.0,0.0,1.0,-3.0149166584014893,3.014909267425537,7.306470706680557e-06,2.327948570251465,0.9161957502365112,0.9161957502365112,0.0,147.29563903808594,158.0,34348.46484375,0.0,2323.70068359375,1.0,281.8580322265625,284.0904846191406,291.3412170410156,293.62451171875,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819624185562134,1.0,0.0,0.0,3.6840434074401855,3.684067726135254,9.056132626028556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.5283203125,0.0,1566.4920654296875,1895.4371337890625,0.0,3234.968994140625,0.9124355912208556,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581317067146301,0.3802319765090942,0.3444899916648865,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840102195739746,0.5653970241546631,0.5364411473274231,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322832226753236,0.4836144149303436,0.3388818800449371,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101562857627869,0.316658616065979,0.3025615215301513,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.717108428478241,0.2166887521743774,0.9885655045509338,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693573355674744,1.0,1.0,0.0,1.0,-3.0149166584014893,3.014909267425537,7.306470706680557e-06,2.327948570251465,0.9161957502365112,0.9161957502365112,0.0,147.29563903808594,158.0,34348.46484375,0.0,2323.70068359375,1.0,281.8580322265625,284.0904846191406,291.3412170410156,293.62451171875,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819624185562134,1.0,0.0,0.0,3.6840434074401855,3.684067726135254,9.056132626028556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.5283203125,0.0,1566.4920654296875,1895.4371337890625,0.0,3234.968994140625,0.9124355912208556,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533629775047302,0.3791972398757934,0.3437964022159576,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793589115142822,0.5644593238830566,0.5358289480209351,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9278363585472108,0.4847122430801391,0.3398243486881256,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061246275901794,0.3164636790752411,0.3025992214679718,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135512232780457,0.2164206802845001,0.988357663154602,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708197951316833,1.0,1.0,0.0,1.0,-3.014279365539551,3.014271974563598,7.303357961063739e-06,2.3274459838867188,0.9156826734542848,0.9156826734542848,0.0,149.9342498779297,158.0,34992.1796875,0.0,2336.10888671875,1.0,281.6002502441406,283.8861694335937,291.3355407714844,293.71441650390625,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927441239356995,1.0,0.0,0.0,3.692801952362061,3.692826271057129,9.09924438019516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.5244140625,0.0,1577.565185546875,1895.4371337890625,0.0,3335.86083984375,0.9144615530967712,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483793139457703,0.3779796659946441,0.3428362309932709,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.974234402179718,0.5632848739624023,0.5348889827728271,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230788350105286,0.4856199324131012,0.340555876493454,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017273545265198,0.3160849809646606,0.302404910326004,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095755934715271,0.2159747928380966,0.9871705174446106,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719877481460571,1.0,1.0,0.0,1.0,-3.0112171173095703,3.011209726333618,7.288479537237436e-06,2.325061559677124,0.9157552719116212,0.9157552719116212,0.0,152.61111450195312,161.0,35014.89453125,0.0,2344.293212890625,1.0,281.55780029296875,283.8244323730469,291.27655029296875,293.603759765625,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896969735622406,1.0,0.0,0.0,3.698495388031006,3.698519706726074,9.127323323809832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.81787109375,0.0,1585.0167236328125,1895.4371337890625,0.0,3375.32177734375,0.91586035490036,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658233642578,0.375272274017334,0.3407075107097626,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641154408454896,0.5605589747428894,0.5326733589172363,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702719688416,0.4871159493923187,0.3418269753456116,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934979200363159,0.3150146007537842,0.301710695028305,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016947269439697,0.2147618681192398,0.9832345843315125,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736761689186096,1.0,1.0,0.0,1.0,-3.001961231231689,3.0019540786743164,7.243570053105941e-06,2.3178412914276123,0.912101686000824,0.912101686000824,0.0,157.52915954589844,164.0,35608.1015625,0.0,2352.67578125,1.0,281.2578125,283.560791015625,291.2203674316406,293.5810546875,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073541164398192,1.0,0.0,0.0,3.7014060020446777,3.701430559158325,9.1416956138346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.810546875,0.0,1590.7020263671875,1895.4371337890625,0.0,3472.03271484375,0.9167199730873108,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658233642578,0.375272274017334,0.3407075107097626,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641154408454896,0.5605589747428894,0.5326733589172363,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702719688416,0.4871159493923187,0.3418269753456116,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934979200363159,0.3150146007537842,0.301710695028305,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016947269439697,0.2147618681192398,0.9832345843315125,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736761689186096,1.0,1.0,0.0,1.0,-3.001961231231689,3.0019540786743164,7.243570053105941e-06,2.3178412914276123,0.912101686000824,0.912101686000824,0.0,157.52915954589844,164.0,35608.1015625,0.0,2352.67578125,1.0,281.2578125,283.560791015625,291.2203674316406,293.5810546875,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073541164398192,1.0,0.0,0.0,3.7014060020446777,3.701430559158325,9.1416956138346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.810546875,0.0,1590.7020263671875,1895.4371337890625,0.0,3472.03271484375,0.9167199730873108,1.0,0.0,3.0,1.0,0.0
