time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312614560127258,0.3724052906036377,0.3383889198303222,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545095562934875,0.5575689673423767,0.5301507711410522,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074581265449524,0.4882288873195648,0.3427957892417907,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.786150336265564,0.3136887848377228,0.3007203340530395,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944407820701599,0.2132972478866577,0.9778953194618224,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746251940727234,1.0,1.0,0.0,1.0,-2.9897000789642334,2.9896929264068604,7.18430874258047e-06,2.3082833290100098,0.9056384563446044,0.9056384563446044,0.0,161.8175048828125,164.0,36200.765625,0.0,2352.32421875,1.0,280.9591064453125,283.3062744140625,291.1817932128906,293.5777587890625,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155389666557312,1.0,0.0,0.0,3.6925556659698486,3.692579984664917,9.098030204768292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.1826171875,0.0,1583.0567626953125,1895.4371337890625,0.0,3547.933837890625,0.9149522185325624,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309417963027954,0.372295618057251,0.3382875025272369,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.954114019870758,0.5574519634246826,0.5300385355949402,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071850180625916,0.4882839322090149,0.3428317308425903,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858560681343079,0.3136365413665771,0.3006733953952789,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941462159156799,0.2132368236780166,0.977645993232727,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746528506278992,1.0,1.0,0.0,1.0,-2.9891302585601807,2.989123106002808,7.181552973634098e-06,2.3078360557556152,0.9054206609725952,0.9054206609725952,0.0,161.98719787597656,167.0,36194.22265625,0.0,2352.156494140625,1.0,280.9578552246094,283.304443359375,291.177490234375,293.57012939453125,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154552817344666,1.0,0.0,0.0,3.692014694213867,3.692039012908936,9.095364816857908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.81591796875,0.0,1582.504638671875,1895.4371337890625,0.0,3547.1591796875,0.914838433265686,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.82340008020401,0.3692381083965301,0.3357463777065277,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445803165435792,0.5541794896125793,0.5271913409233093,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.4893139600753784,0.3437026143074035,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789455056190491,0.3121177554130554,0.2994543015956878,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871444582939148,0.2115639895200729,0.9711573719978333,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.575143039226532,1.0,1.0,0.0,1.0,-2.974435567855835,2.974428415298462,7.110854312486481e-06,2.296377182006836,0.896126389503479,0.896126389503479,0.0,165.98468017578125,170.0,36856.203125,0.0,2345.90966796875,1.0,280.657958984375,283.0612487792969,291.1465759277344,293.57647705078125,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230791330337524,1.0,0.0,0.0,3.670163154602051,3.670187473297119,8.988020567812782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.40185546875,0.0,1560.320556640625,1895.4371337890625,0.0,3617.547119140625,0.9101773500442504,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.82340008020401,0.3692381083965301,0.3357463777065277,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445803165435792,0.5541794896125793,0.5271913409233093,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.4893139600753784,0.3437026143074035,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789455056190491,0.3121177554130554,0.2994543015956878,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871444582939148,0.2115639895200729,0.9711573719978333,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.575143039226532,1.0,1.0,0.0,1.0,-2.974435567855835,2.974428415298462,7.110854312486481e-06,2.296377182006836,0.896126389503479,0.896126389503479,0.0,165.98468017578125,170.0,36856.203125,0.0,2345.90966796875,1.0,280.657958984375,283.0612487792969,291.1465759277344,293.57647705078125,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230791330337524,1.0,0.0,0.0,3.670163154602051,3.670187473297119,8.988020567812782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.40185546875,0.0,1560.320556640625,1895.4371337890625,0.0,3617.547119140625,0.9101773500442504,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186697363853455,0.367998868227005,0.3342097103595733,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383866786956788,0.5527580380439758,0.52537602186203,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982668519020081,0.4921276569366455,0.3453245460987091,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.774729311466217,0.3117031455039978,0.2988096177577972,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.68260258436203,0.2107071131467819,0.9665147066116332,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757044553756714,1.0,1.0,0.0,1.0,-2.96598482131958,2.965977668762207,7.06986065779347e-06,2.2895729541778564,0.8923038840293884,0.8923038840293884,0.0,168.6510772705078,173.0,35819.0390625,0.0,2344.197509765625,1.0,280.9422607421875,283.2848205566406,291.0267944335937,293.3183898925781,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904340922832489,1.0,0.0,0.0,3.648392677307129,3.648416757583618,8.88170745838579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.51318359375,0.0,1535.5902099609375,1895.4371337890625,0.0,3444.013671875,0.905314564704895,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186697363853455,0.367998868227005,0.3342097103595733,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383866786956788,0.5527580380439758,0.52537602186203,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982668519020081,0.4921276569366455,0.3453245460987091,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.774729311466217,0.3117031455039978,0.2988096177577972,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.68260258436203,0.2107071131467819,0.9665147066116332,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757044553756714,1.0,1.0,0.0,1.0,-2.96598482131958,2.965977668762207,7.06986065779347e-06,2.2895729541778564,0.8923038840293884,0.8923038840293884,0.0,168.6510772705078,173.0,35819.0390625,0.0,2344.197509765625,1.0,280.9422607421875,283.2848205566406,291.0267944335937,293.3183898925781,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904340922832489,1.0,0.0,0.0,3.648392677307129,3.648416757583618,8.88170745838579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.51318359375,0.0,1535.5902099609375,1895.4371337890625,0.0,3444.013671875,0.905314564704895,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176637887954712,0.3680586516857147,0.3340645432472229,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370141625404358,0.5528254508972168,0.5251984000205994,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983474373817444,0.494216114282608,0.3466137945652008,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739433646202087,0.3120084702968597,0.2989490330219269,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816230416297913,0.2107098400592804,0.9659625887870787,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762876272201538,1.0,1.0,0.0,1.0,-2.9666435718536377,2.966636657714844,7.072761491144775e-06,2.2899773120880127,0.8924958109855652,0.8924958109855652,0.0,169.4400177001953,173.0,35155.39453125,0.0,2349.381103515625,1.0,281.1986694335937,283.4854736328125,290.9786682128906,293.1591796875,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916057348251343,1.0,0.0,0.0,3.6401655673980713,3.640189647674561,8.841695944283856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.89794921875,0.0,1525.5887451171875,1895.4371337890625,0.0,3325.22119140625,0.9034481048583984,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174629807472229,0.3684419989585876,0.3343349397182464,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.936664581298828,0.553291380405426,0.5255234241485596,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992960453033447,0.4966343641281128,0.3482318818569183,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739388942718506,0.3125970959663391,0.299418568611145,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814314126968384,0.2109715640544891,0.9667316675186156,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771503448486328,1.0,1.0,0.0,1.0,-2.97078800201416,2.970781087875366,7.092358373483876e-06,2.293099164962769,0.8921352028846741,0.8921352028846741,0.0,169.95265197753906,176.0,35115.6171875,0.0,2359.46142578125,1.0,281.2417907714844,283.5468444824219,290.9991455078125,293.2198791503906,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850837349891663,1.0,0.0,0.0,3.634765625,3.63478946685791,8.815482601676194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.73828125,0.0,1518.8402099609375,1895.4371337890625,0.0,3264.20263671875,0.9021316766738892,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663948059082,0.3696901500225067,0.335323303937912,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366249442100524,0.5548537373542786,0.5268082618713379,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016940593719482,0.5019950270652771,0.3518374562263489,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745218276977539,0.3142615854740143,0.3008522391319275,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.681784451007843,0.2119791060686111,0.9706141948699952,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795575976371765,1.0,1.0,0.0,1.0,-2.984238386154175,2.9842312335968018,7.156550054787658e-06,2.30340576171875,0.8951594829559326,0.8951594829559326,0.0,171.050537109375,179.0,34509.29296875,0.0,2389.460205078125,1.0,281.5416259765625,283.8086853027344,291.0036926269531,293.1802062988281,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709353804588318,1.0,0.0,0.0,3.631926059722901,3.6319499015808105,8.80171398875973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.45068359375,0.0,1513.54833984375,1895.4371337890625,0.0,3131.584716796875,0.9013011455535888,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663948059082,0.3696901500225067,0.335323303937912,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366249442100524,0.5548537373542786,0.5268082618713379,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016940593719482,0.5019950270652771,0.3518374562263489,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745218276977539,0.3142615854740143,0.3008522391319275,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.681784451007843,0.2119791060686111,0.9706141948699952,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795575976371765,1.0,1.0,0.0,1.0,-2.984238386154175,2.9842312335968018,7.156550054787658e-06,2.30340576171875,0.8951594829559326,0.8951594829559326,0.0,171.050537109375,179.0,34509.29296875,0.0,2389.460205078125,1.0,281.5416259765625,283.8086853027344,291.0036926269531,293.1802062988281,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709353804588318,1.0,0.0,0.0,3.631926059722901,3.6319499015808105,8.80171398875973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.45068359375,0.0,1513.54833984375,1895.4371337890625,0.0,3131.584716796875,0.9013011455535888,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179487586021423,0.3713831305503845,0.3367677927017212,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369084239006042,0.5569858551025391,0.5287092328071594,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.507857084274292,0.3558350503444671,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.775454044342041,0.3163796365261078,0.3027742505073547,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826541423797607,0.2134500443935394,0.9768466353416444,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827666521072388,1.0,1.0,0.0,1.0,-3.002863645553589,3.0028562545776367,7.246135737659642e-06,2.3177714347839355,0.9013243913650512,0.9013243913650512,0.0,172.42271423339844,182.0,33957.7578125,0.0,2430.630615234375,1.0,281.8416442871094,284.0671081542969,291.00982666015625,293.15216064453125,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606773614883423,1.0,0.0,0.0,3.641012191772461,3.641036033630371,8.845809134072624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.5419921875,0.0,1521.2061767578125,1895.4371337890625,0.0,3035.35791015625,0.9031118750572203,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179487586021423,0.3713831305503845,0.3367677927017212,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369084239006042,0.5569858551025391,0.5287092328071594,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.507857084274292,0.3558350503444671,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.775454044342041,0.3163796365261078,0.3027742505073547,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826541423797607,0.2134500443935394,0.9768466353416444,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827666521072388,1.0,1.0,0.0,1.0,-3.002863645553589,3.0028562545776367,7.246135737659642e-06,2.3177714347839355,0.9013243913650512,0.9013243913650512,0.0,172.42271423339844,182.0,33957.7578125,0.0,2430.630615234375,1.0,281.8416442871094,284.0671081542969,291.00982666015625,293.15216064453125,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606773614883423,1.0,0.0,0.0,3.641012191772461,3.641036033630371,8.845809134072624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.5419921875,0.0,1521.2061767578125,1895.4371337890625,0.0,3035.35791015625,0.9031118750572203,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288266181946,0.3711447417736053,0.3372446894645691,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337757229804992,0.5571379661560059,0.5296183228492737,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039354920387268,0.5117766857147217,0.3590863347053528,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739678025245667,0.3173687160015106,0.3042044937610626,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.681387186050415,0.2141652256250381,0.9818962216377258,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861347913742065,1.0,1.0,0.0,1.0,-3.0162441730499268,3.0162367820739746,7.311403805942973e-06,2.328332901000977,0.9011827707290648,0.9011827707290648,0.0,175.33447265625,185.0,34723.30078125,0.0,2470.378662109375,1.0,281.5578308105469,283.83612060546875,291.109130859375,293.3778991699219,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801170587539673,1.0,0.0,0.0,3.6480228900909424,3.648046970367432,8.87990665887628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.93701171875,0.0,1529.7489013671875,1895.4371337890625,0.0,3217.677490234375,0.9047139286994934,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288266181946,0.3711447417736053,0.3372446894645691,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337757229804992,0.5571379661560059,0.5296183228492737,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039354920387268,0.5117766857147217,0.3590863347053528,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739678025245667,0.3173687160015106,0.3042044937610626,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.681387186050415,0.2141652256250381,0.9818962216377258,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861347913742065,1.0,1.0,0.0,1.0,-3.0162441730499268,3.0162367820739746,7.311403805942973e-06,2.328332901000977,0.9011827707290648,0.9011827707290648,0.0,175.33447265625,185.0,34723.30078125,0.0,2470.378662109375,1.0,281.5578308105469,283.83612060546875,291.109130859375,293.3778991699219,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801170587539673,1.0,0.0,0.0,3.6480228900909424,3.648046970367432,8.87990665887628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.93701171875,0.0,1529.7489013671875,1895.4371337890625,0.0,3217.677490234375,0.9047139286994934,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095603585243225,0.369201511144638,0.3359746634960174,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259714484214784,0.5552428960800171,0.5284165740013123,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746970176697,0.5139756798744202,0.3609753847122192,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690522074699402,0.3170119822025299,0.304320365190506,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.676788330078125,0.213769719004631,0.982103168964386,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858105659485,1.0,1.0,0.0,1.0,-3.0159432888031006,3.0159361362457275,7.310255568881985e-06,2.328233003616333,0.8976460099220276,0.8976460099220276,0.0,179.8600311279297,188.0,35357.69140625,0.0,2493.09130859375,1.0,281.2582397460937,283.5795288085937,291.1055908203125,293.4397888183594,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986698985099792,1.0,0.0,0.0,3.646250247955322,3.646274328231812,8.871278964761586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.779296875,0.0,1529.5213623046875,1895.4371337890625,0.0,3391.182373046875,0.9044670462608336,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095603585243225,0.369201511144638,0.3359746634960174,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259714484214784,0.5552428960800171,0.5284165740013123,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746970176697,0.5139756798744202,0.3609753847122192,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690522074699402,0.3170119822025299,0.304320365190506,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.676788330078125,0.213769719004631,0.982103168964386,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858105659485,1.0,1.0,0.0,1.0,-3.0159432888031006,3.0159361362457275,7.310255568881985e-06,2.328233003616333,0.8976460099220276,0.8976460099220276,0.0,179.8600311279297,188.0,35357.69140625,0.0,2493.09130859375,1.0,281.2582397460937,283.5795288085937,291.1055908203125,293.4397888183594,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986698985099792,1.0,0.0,0.0,3.646250247955322,3.646274328231812,8.871278964761586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.779296875,0.0,1529.5213623046875,1895.4371337890625,0.0,3391.182373046875,0.9044670462608336,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065026998519897,0.368667870759964,0.3352570533752441,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221255779266356,0.5546367764472961,0.5276156663894653,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974937200546265,0.5155343413352966,0.3618576228618622,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665914297103882,0.3169775307178497,0.3042000234127044,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743960976600647,0.2136079370975494,0.9812850952148438,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896924138069153,1.0,1.0,0.0,1.0,-3.014044761657715,3.0140373706817627,7.300874131033197e-06,2.326690435409546,0.8992034792900085,0.8992034792900085,0.0,181.99822998046875,188.0,34676.59375,0.0,2500.5380859375,1.0,281.50128173828125,283.75506591796875,291.0033874511719,293.1964111328125,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907342553138733,1.0,0.0,0.0,3.645937204360962,3.645961046218872,8.869754992701928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.26025390625,0.0,1528.6607666015625,1895.4371337890625,0.0,3317.073486328125,0.9044145941734314,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048732280731201,0.3687183260917663,0.3351571261882782,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200068116188048,0.5546503067016602,0.5274563431739807,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969268798828125,0.5176826119422913,0.3632339239120483,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.765349268913269,0.3173189163208008,0.3044346570968628,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731197834014893,0.2137217819690704,0.9815450310707092,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907982587814331,1.0,1.0,0.0,1.0,-3.015974998474121,3.015967845916748,7.310030014195945e-06,2.3280954360961914,0.9002944827079773,0.9002944827079773,0.0,183.45269775390625,191.0,34603.5546875,0.0,2511.643798828125,1.0,281.54229736328125,283.806396484375,290.98492431640625,293.1987609863281,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848963379859924,1.0,0.0,0.0,3.648126840591431,3.648150682449341,8.880412565304141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.90478515625,0.0,1530.5191650390625,1895.4371337890625,0.0,3262.4482421875,0.9048186540603638,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064197540283,0.3674822747707367,0.3345827460289001,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151142835617064,0.5533961057662964,0.5268374681472778,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205470323562622,0.3656458854675293,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624058127403259,0.3172734975814819,0.3047721087932586,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701910495758057,0.2134682387113571,0.9818540215492249,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929555892944336,1.0,1.0,0.0,1.0,-3.0182275772094727,3.0182201862335205,7.321237717405893e-06,2.329955577850342,0.8967677354812622,0.8967677354812622,0.0,186.72520446777344,194.0,35214.296875,0.0,2532.7158203125,1.0,281.2578430175781,283.5704040527344,291.05731201171875,293.3607482910156,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946350812911987,1.0,0.0,0.0,3.6448278427124015,3.644851922988892,8.864358846949472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.666015625,0.0,1528.290283203125,1895.4371337890625,0.0,3353.52587890625,0.9041839241981506,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064197540283,0.3674822747707367,0.3345827460289001,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151142835617064,0.5533961057662964,0.5268374681472778,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205470323562622,0.3656458854675293,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624058127403259,0.3172734975814819,0.3047721087932586,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701910495758057,0.2134682387113571,0.9818540215492249,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929555892944336,1.0,1.0,0.0,1.0,-3.0182275772094727,3.0182201862335205,7.321237717405893e-06,2.329955577850342,0.8967677354812622,0.8967677354812622,0.0,186.72520446777344,194.0,35214.296875,0.0,2532.7158203125,1.0,281.2578430175781,283.5704040527344,291.05731201171875,293.3607482910156,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946350812911987,1.0,0.0,0.0,3.6448278427124015,3.644851922988892,8.864358846949472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.666015625,0.0,1528.290283203125,1895.4371337890625,0.0,3353.52587890625,0.9041839241981506,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204685211182,0.3671894967556,0.3339988589286804,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106398224830629,0.5530162453651428,0.5261395573616028,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832811355591,0.5244324803352356,0.3680683970451355,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596808671951294,0.3177163302898407,0.3050299286842346,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674215197563171,0.2135247439146042,0.9817224144935608,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949330925941467,1.0,1.0,0.0,1.0,-3.019739389419556,3.0197319984436035,7.328254469030071e-06,2.330986499786377,0.8992222547531128,0.8992222547531128,0.0,189.77389526367188,197.0,34448.41015625,0.0,2551.28076171875,1.0,281.5421447753906,283.7977294921875,290.9779357910156,293.17388916015625,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800309300422668,1.0,0.0,0.0,3.6453781127929688,3.645401954650879,8.867035035109438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.19677734375,0.0,1527.7333984375,1895.4371337890625,0.0,3216.870361328125,0.9042301177978516,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204685211182,0.3671894967556,0.3339988589286804,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106398224830629,0.5530162453651428,0.5261395573616028,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832811355591,0.5244324803352356,0.3680683970451355,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596808671951294,0.3177163302898407,0.3050299286842346,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674215197563171,0.2135247439146042,0.9817224144935608,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949330925941467,1.0,1.0,0.0,1.0,-3.019739389419556,3.0197319984436035,7.328254469030071e-06,2.330986499786377,0.8992222547531128,0.8992222547531128,0.0,189.77389526367188,197.0,34448.41015625,0.0,2551.28076171875,1.0,281.5421447753906,283.7977294921875,290.9779357910156,293.17388916015625,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800309300422668,1.0,0.0,0.0,3.6453781127929688,3.645401954650879,8.867035035109438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.19677734375,0.0,1527.7333984375,1895.4371337890625,0.0,3216.870361328125,0.9042301177978516,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952852249146,0.3681990206241607,0.334727019071579,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092814922332764,0.5541185140609741,0.526940643787384,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946715593338013,0.5296770930290222,0.3715559542179107,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592693567276001,0.3191389143466949,0.3062255084514618,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.666908323764801,0.2143865525722503,0.985021948814392,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974943041801453,1.0,1.0,0.0,1.0,-3.031165361404419,3.031157970428467,7.383640877378639e-06,2.3397321701049805,0.9048624634742736,0.9048624634742736,0.0,191.67648315429688,200.0,33753.296875,0.0,2582.815185546875,1.0,281.841796875,284.045654296875,290.9687194824219,293.1022033691406,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863508939743042,1.0,0.0,0.0,3.655369281768799,3.655393362045288,8.915707780943194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.7744140625,0.0,1536.9921875,1895.4371337890625,0.0,3061.91796875,0.9063010215759276,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952852249146,0.3681990206241607,0.334727019071579,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092814922332764,0.5541185140609741,0.526940643787384,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946715593338013,0.5296770930290222,0.3715559542179107,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592693567276001,0.3191389143466949,0.3062255084514618,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.666908323764801,0.2143865525722503,0.985021948814392,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974943041801453,1.0,1.0,0.0,1.0,-3.031165361404419,3.031157970428467,7.383640877378639e-06,2.3397321701049805,0.9048624634742736,0.9048624634742736,0.0,191.67648315429688,200.0,33753.296875,0.0,2582.815185546875,1.0,281.841796875,284.045654296875,290.9687194824219,293.1022033691406,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863508939743042,1.0,0.0,0.0,3.655369281768799,3.655393362045288,8.915707780943194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.7744140625,0.0,1536.9921875,1895.4371337890625,0.0,3061.91796875,0.9063010215759276,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937357425689697,0.3675680756568908,0.3348121643066406,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062583446502686,0.5536248683929443,0.5271826982498169,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349983215332,0.5331670641899109,0.3744979798793793,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.757659912109375,0.319676399230957,0.3071940243244171,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654056310653687,0.2147039771080017,0.988129496574402,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393364906311,1.0,1.0,0.0,1.0,-3.040010452270508,3.040003061294556,7.427269792970037e-06,2.3467605113983154,0.9040724635124208,0.9040724635124208,0.0,194.58995056152344,203.0,34408.62109375,0.0,2614.8251953125,1.0,281.5577392578125,283.8072814941406,291.083740234375,293.3304443359375,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779194355010986,1.0,0.0,0.0,3.6617355346679688,3.661759614944458,8.946789762376284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.83642578125,0.0,1545.17724609375,1895.4371337890625,0.0,3197.07958984375,0.9077904224395752,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937357425689697,0.3675680756568908,0.3348121643066406,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062583446502686,0.5536248683929443,0.5271826982498169,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349983215332,0.5331670641899109,0.3744979798793793,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.757659912109375,0.319676399230957,0.3071940243244171,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654056310653687,0.2147039771080017,0.988129496574402,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393364906311,1.0,1.0,0.0,1.0,-3.040010452270508,3.040003061294556,7.427269792970037e-06,2.3467605113983154,0.9040724635124208,0.9040724635124208,0.0,194.58995056152344,203.0,34408.62109375,0.0,2614.8251953125,1.0,281.5577392578125,283.8072814941406,291.083740234375,293.3304443359375,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779194355010986,1.0,0.0,0.0,3.6617355346679688,3.661759614944458,8.946789762376284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.83642578125,0.0,1545.17724609375,1895.4371337890625,0.0,3197.07958984375,0.9077904224395752,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911918759346008,0.3666019737720489,0.334234207868576,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.90346097946167,0.5526233911514282,0.5265792608261108,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925886750221252,0.534231424331665,0.375466912984848,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558106780052185,0.3194584548473358,0.3072351515293121,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636502146720886,0.2144797444343567,0.9881330728530884,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013649106025696,1.0,1.0,0.0,1.0,-3.039814710617065,3.0398073196411133,7.426473985105986e-06,2.34667706489563,0.901656687259674,0.901656687259674,0.0,196.63650512695312,203.0,34993.15625,0.0,2625.056884765625,1.0,281.3008728027344,283.606201171875,291.1268310546875,293.4787902832031,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888599276542664,1.0,0.0,0.0,3.661562204360962,3.661586284637451,8.945942227001069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.20556640625,0.0,1546.0194091796875,1895.4371337890625,0.0,3299.5439453125,0.9078002572059632,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879815101623535,0.3653502166271209,0.3332769274711609,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000409245491028,0.5512535572052002,0.5255044102668762,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.890372633934021,0.5349949598312378,0.3761210143566131,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533994317054749,0.3189809024333954,0.3069692850112915,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613278985023499,0.2140285074710846,0.9869683980941772,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022506356239319,1.0,1.0,0.0,1.0,-3.036442995071411,3.036435604095459,7.4101167228946e-06,2.3441200256347656,0.8997953534126282,0.8997953534126282,0.0,198.96031188964844,206.0,34949.9453125,0.0,2630.60498046875,1.0,281.2580261230469,283.54522705078125,291.1009216308594,293.4070739746094,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936529755592346,1.0,0.0,0.0,3.658339977264404,3.6583640575408936,8.930204558055266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.7177734375,0.0,1543.326904296875,1895.4371337890625,0.0,3344.352783203125,0.9071991443634032,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.781385600566864,0.3625122308731079,0.3310252130031585,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929839730262756,0.5480238795280457,0.5228198170661926,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857848048210144,0.5361323356628418,0.3771407008171081,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.748361349105835,0.3176298141479492,0.3060162961483001,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563553214073181,0.2127433121204376,0.9827150106430054,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653186798096,1.0,1.0,0.0,1.0,-3.0254812240600586,3.0254738330841064,7.3567584877309855e-06,2.3356778621673584,0.8926485180854797,0.8926485180854797,0.0,203.5179443359375,209.0,35550.921875,0.0,2633.077880859375,1.0,280.9582214355469,283.2933349609375,291.08905029296875,293.43426513671875,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046947360038756,1.0,0.0,0.0,3.643561124801636,3.643585205078125,8.858198725647526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.2978515625,0.0,1529.1339111328125,1895.4371337890625,0.0,3447.3056640625,0.9041017293930054,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.781385600566864,0.3625122308731079,0.3310252130031585,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929839730262756,0.5480238795280457,0.5228198170661926,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857848048210144,0.5361323356628418,0.3771407008171081,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.748361349105835,0.3176298141479492,0.3060162961483001,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563553214073181,0.2127433121204376,0.9827150106430054,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653186798096,1.0,1.0,0.0,1.0,-3.0254812240600586,3.0254738330841064,7.3567584877309855e-06,2.3356778621673584,0.8926485180854797,0.8926485180854797,0.0,203.5179443359375,209.0,35550.921875,0.0,2633.077880859375,1.0,280.9582214355469,283.2933349609375,291.08905029296875,293.43426513671875,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046947360038756,1.0,0.0,0.0,3.643561124801636,3.643585205078125,8.858198725647526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.2978515625,0.0,1529.1339111328125,1895.4371337890625,0.0,3447.3056640625,0.9041017293930054,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853638648987,0.3613842129707336,0.329624205827713,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882385492324829,0.5464972257614136,0.520956814289093,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.883547842502594,0.5391054153442383,0.3788664638996124,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450773119926453,0.3172445595264435,0.3054377734661102,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529333591461182,0.2120938152074813,0.9792354106903076,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.604485034942627,1.0,1.0,0.0,1.0,-3.018738985061645,3.0187315940856934,7.323525096580852e-06,2.330267906188965,0.8910717964172363,0.8910717964172363,0.0,206.69949340820312,212.0,34499.24609375,0.0,2636.539306640625,1.0,281.2420654296875,283.5101928710937,290.9855651855469,293.1929626464844,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858690857887268,1.0,0.0,0.0,3.6302435398101807,3.630267381668091,8.793561505626712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.87841796875,0.0,1513.79443359375,1895.4371337890625,0.0,3271.555419921875,0.9011027812957764,1.0,0.0,3.0,1.0,0.0
