time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853638648987,0.3613842129707336,0.329624205827713,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882385492324829,0.5464972257614136,0.520956814289093,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.883547842502594,0.5391054153442383,0.3788664638996124,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450773119926453,0.3172445595264435,0.3054377734661102,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529333591461182,0.2120938152074813,0.9792354106903076,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.604485034942627,1.0,1.0,0.0,1.0,-3.018738985061645,3.0187315940856934,7.323525096580852e-06,2.330267906188965,0.8910717964172363,0.8910717964172363,0.0,206.69949340820312,212.0,34499.24609375,0.0,2636.539306640625,1.0,281.2420654296875,283.5101928710937,290.9855651855469,293.1929626464844,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858690857887268,1.0,0.0,0.0,3.6302435398101807,3.630267381668091,8.793561505626712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.87841796875,0.0,1513.79443359375,1895.4371337890625,0.0,3271.555419921875,0.9011027812957764,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758506536483765,0.3618091344833374,0.3297808170318603,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866241574287415,0.5467165112495422,0.5208771228790283,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843810558319092,0.5437279343605042,0.3818787932395935,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443172335624695,0.3180751800537109,0.3060266077518463,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519944071769714,0.2124526500701904,0.9800757765769958,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.606184184551239,1.0,1.0,0.0,1.0,-3.024160146713257,3.0241527557373047,7.349566658376716e-06,2.3343312740325928,0.8928386569023132,0.8928386569023132,0.0,208.42938232421875,215.0,33682.8359375,0.0,2655.8974609375,1.0,281.54156494140625,283.7591857910156,290.9784240722656,293.1091613769531,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649402260780334,1.0,0.0,0.0,3.62528657913208,3.6253104209899902,8.769563351052057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.63037109375,0.0,1506.6824951171875,1895.4371337890625,0.0,3075.344970703125,0.899850606918335,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758506536483765,0.3618091344833374,0.3297808170318603,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866241574287415,0.5467165112495422,0.5208771228790283,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843810558319092,0.5437279343605042,0.3818787932395935,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443172335624695,0.3180751800537109,0.3060266077518463,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519944071769714,0.2124526500701904,0.9800757765769958,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.606184184551239,1.0,1.0,0.0,1.0,-3.024160146713257,3.0241527557373047,7.349566658376716e-06,2.3343312740325928,0.8928386569023132,0.8928386569023132,0.0,208.42938232421875,215.0,33682.8359375,0.0,2655.8974609375,1.0,281.54156494140625,283.7591857910156,290.9784240722656,293.1091613769531,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649402260780334,1.0,0.0,0.0,3.62528657913208,3.6253104209899902,8.769563351052057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.63037109375,0.0,1506.6824951171875,1895.4371337890625,0.0,3075.344970703125,0.899850606918335,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534980773926,0.3629475831985473,0.3307015299797058,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862035274505615,0.5478606224060059,0.5218002796173096,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863062262535095,0.549128532409668,0.3855304419994354,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445988655090332,0.3196061551570892,0.3073627650737762,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522157788276672,0.2134768515825271,0.9841746091842652,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.608664870262146,1.0,1.0,0.0,1.0,-3.0372939109802246,3.0372865200042725,7.413452294713352e-06,2.344430685043335,0.8975682854652405,0.8975682854652405,0.0,209.89259338378903,218.0,32955.6796875,0.0,2688.90869140625,1.0,281.8415832519531,284.00787353515625,291.00445556640625,293.08416748046875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848541259765625,1.0,0.0,0.0,3.6306557655334473,3.630679607391357,8.795558983365481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.70751953125,0.0,1510.529296875,1895.4371337890625,0.0,2921.60986328125,0.9008613228797911,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534980773926,0.3629475831985473,0.3307015299797058,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862035274505615,0.5478606224060059,0.5218002796173096,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863062262535095,0.549128532409668,0.3855304419994354,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445988655090332,0.3196061551570892,0.3073627650737762,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522157788276672,0.2134768515825271,0.9841746091842652,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.608664870262146,1.0,1.0,0.0,1.0,-3.0372939109802246,3.0372865200042725,7.413452294713352e-06,2.344430685043335,0.8975682854652405,0.8975682854652405,0.0,209.89259338378903,218.0,32955.6796875,0.0,2688.90869140625,1.0,281.8415832519531,284.00787353515625,291.00445556640625,293.08416748046875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848541259765625,1.0,0.0,0.0,3.6306557655334473,3.630679607391357,8.795558983365481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.70751953125,0.0,1510.529296875,1895.4371337890625,0.0,2921.60986328125,0.9008613228797911,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757421135902405,0.3636539876461029,0.3312681019306183,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.886038601398468,0.5486206412315369,0.5224325060844421,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872790336608887,0.5519893765449524,0.3874474465847015,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448067665100098,0.3205214738845825,0.3081751465797424,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.652450442314148,0.2141440063714981,0.986964762210846,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.6101490259170532,1.0,1.0,0.0,1.0,-3.045368432998657,3.045361042022705,7.452924819517648e-06,2.3506648540496826,0.9017144441604614,0.9017144441604614,0.0,210.74191284179688,218.0,32309.546875,0.0,2709.063720703125,1.0,282.0982666015625,284.2007751464844,290.9903259277344,292.9800720214844,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392987251281738,1.0,0.0,0.0,3.637301206588745,3.6373250484466553,8.827786928122805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.20361328125,0.0,1516.634765625,1895.4371337890625,0.0,2835.16357421875,0.902273654937744,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759764194488525,0.3644779026508331,0.3320222795009613,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.886114239692688,0.5495266318321228,0.5232864022254944,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.888491153717041,0.5549811124801636,0.3895333111286163,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452163100242615,0.3215480446815491,0.3091392815113067,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529030203819275,0.2149198502302169,0.9903804659843444,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118093132972717,1.0,1.0,0.0,1.0,-3.055072546005249,3.055065155029297,7.500509582314407e-06,2.35815978050232,0.90522038936615,0.90522038936615,0.0,211.5487823486328,221.0,32268.119140625,0.0,2732.293701171875,1.0,282.1417541503906,284.2535400390625,291.03033447265625,293.06915283203125,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360564112663269,1.0,0.0,0.0,3.647039890289306,3.647063732147217,8.875121011442388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.7353515625,0.0,1526.4437255859375,1895.4371337890625,0.0,2804.893798828125,0.9043216705322266,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739578485488892,0.3640706241130829,0.3323572278022766,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837567567825317,0.5492026805877686,0.5237599015235901,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901668548584,0.5586749911308289,0.3926768600940704,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441100478172302,0.32230344414711,0.3103755116462707,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520676612854004,0.2155645340681076,0.9952163696289062,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060296058655,1.0,1.0,0.0,1.0,-3.067141056060791,3.06713342666626,7.56046938477084e-06,2.367720603942871,0.9063683152198792,0.9063683152198792,0.0,214.6810913085937,224.0,32919.9296875,0.0,2772.4814453125,1.0,281.8577575683594,284.0111389160156,291.1513671875,293.3096923828125,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546470403671265,1.0,0.0,0.0,3.660564661026001,3.66058874130249,8.941069609136321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7421875,0.0,1542.4217529296875,1895.4371337890625,0.0,2978.813720703125,0.9073970913887024,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739578485488892,0.3640706241130829,0.3323572278022766,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837567567825317,0.5492026805877686,0.5237599015235901,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901668548584,0.5586749911308289,0.3926768600940704,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441100478172302,0.32230344414711,0.3103755116462707,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520676612854004,0.2155645340681076,0.9952163696289062,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060296058655,1.0,1.0,0.0,1.0,-3.067141056060791,3.06713342666626,7.56046938477084e-06,2.367720603942871,0.9063683152198792,0.9063683152198792,0.0,214.6810913085937,224.0,32919.9296875,0.0,2772.4814453125,1.0,281.8577575683594,284.0111389160156,291.1513671875,293.3096923828125,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546470403671265,1.0,0.0,0.0,3.660564661026001,3.66058874130249,8.941069609136321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7421875,0.0,1542.4217529296875,1895.4371337890625,0.0,2978.813720703125,0.9073970913887024,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866257667542,0.3619868457317352,0.3309547901153564,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365322113037,0.546863317489624,0.5221332907676697,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849426507949829,0.5605543851852417,0.3943510949611664,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404575943946838,0.3216844499111175,0.310251772403717,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487288475036621,0.2150765061378479,0.9950467944145204,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174977302551,1.0,1.0,0.0,1.0,-3.065171480178833,3.0651638507843018,7.551079306722386e-06,2.3663330078125,0.9041300415992736,0.9041300415992736,0.0,219.3414306640625,227.0,33538.28125,0.0,2792.933349609375,1.0,281.55816650390625,283.7488098144531,291.16339111328125,293.3847961425781,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729922771453857,1.0,0.0,0.0,3.664959669113159,3.664983749389648,8.962551873992197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.26123046875,0.0,1549.1356201171875,1895.4371337890625,0.0,3150.87744140625,0.908536970615387,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866257667542,0.3619868457317352,0.3309547901153564,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365322113037,0.546863317489624,0.5221332907676697,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849426507949829,0.5605543851852417,0.3943510949611664,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404575943946838,0.3216844499111175,0.310251772403717,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487288475036621,0.2150765061378479,0.9950467944145204,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174977302551,1.0,1.0,0.0,1.0,-3.065171480178833,3.0651638507843018,7.551079306722386e-06,2.3663330078125,0.9041300415992736,0.9041300415992736,0.0,219.3414306640625,227.0,33538.28125,0.0,2792.933349609375,1.0,281.55816650390625,283.7488098144531,291.16339111328125,293.3847961425781,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729922771453857,1.0,0.0,0.0,3.664959669113159,3.664983749389648,8.962551873992197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.26123046875,0.0,1549.1356201171875,1895.4371337890625,0.0,3150.87744140625,0.908536970615387,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437944412231,0.3593841195106506,0.3289026618003845,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720724582672119,0.5437536835670471,0.5195528268814087,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810130953788757,0.5618423819541931,0.3954675495624542,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361826300621033,0.3204416632652282,0.309398204088211,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446403861045837,0.2139783948659896,0.9916433095932008,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187630891799927,1.0,1.0,0.0,1.0,-3.0558314323425293,3.055824041366577,7.50518938730238e-06,2.3591468334198,0.8994035124778748,0.8994035124778748,0.0,224.03240966796875,230.0,34286.33984375,0.0,2798.83544921875,1.0,281.2581481933594,283.5007629394531,291.1498718261719,293.41943359375,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862763047218323,1.0,0.0,0.0,3.659557342529297,3.659581422805786,8.936149242799729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.5185546875,0.0,1545.0733642578125,1895.4371337890625,0.0,3275.3671875,0.9075058698654176,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437944412231,0.3593841195106506,0.3289026618003845,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720724582672119,0.5437536835670471,0.5195528268814087,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810130953788757,0.5618423819541931,0.3954675495624542,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361826300621033,0.3204416632652282,0.309398204088211,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446403861045837,0.2139783948659896,0.9916433095932008,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187630891799927,1.0,1.0,0.0,1.0,-3.0558314323425293,3.055824041366577,7.50518938730238e-06,2.3591468334198,0.8994035124778748,0.8994035124778748,0.0,224.03240966796875,230.0,34286.33984375,0.0,2798.83544921875,1.0,281.2581481933594,283.5007629394531,291.1498718261719,293.41943359375,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862763047218323,1.0,0.0,0.0,3.659557342529297,3.659581422805786,8.936149242799729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.5185546875,0.0,1545.0733642578125,1895.4371337890625,0.0,3275.3671875,0.9075058698654176,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601081848145,0.3583707809448242,0.327635794878006,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678892850875854,0.542232096195221,0.5177243947982788,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879143238067627,0.5649210810661316,0.3972731530666351,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506345748901,0.320101648569107,0.3088811635971069,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418004631996155,0.2134569138288498,0.9888242483139038,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256729125977,3.0502490997314453,7.4773747655854095e-06,2.3546507358551025,0.8999819755554199,0.8999819755554199,0.0,227.33917236328125,233.0,33236.03125,0.0,2804.98193359375,1.0,281.542236328125,283.7122802734375,291.0379333496094,293.1722106933594,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683117032051086,1.0,0.0,0.0,3.655782461166382,3.655806541442871,8.917723448575998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.28369140625,0.0,1540.2166748046875,1895.4371337890625,0.0,3106.972900390625,0.9066340923309326,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601081848145,0.3583707809448242,0.327635794878006,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678892850875854,0.542232096195221,0.5177243947982788,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879143238067627,0.5649210810661316,0.3972731530666351,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506345748901,0.320101648569107,0.3088811635971069,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418004631996155,0.2134569138288498,0.9888242483139038,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256729125977,3.0502490997314453,7.4773747655854095e-06,2.3546507358551025,0.8999819755554199,0.8999819755554199,0.0,227.33917236328125,233.0,33236.03125,0.0,2804.98193359375,1.0,281.542236328125,283.7122802734375,291.0379333496094,293.1722106933594,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683117032051086,1.0,0.0,0.0,3.655782461166382,3.655806541442871,8.917723448575998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.28369140625,0.0,1540.2166748046875,1895.4371337890625,0.0,3106.972900390625,0.9066340923309326,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584304213523865,0.3578138947486877,0.3273822665214538,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665397763252258,0.5414822101593018,0.5172609686851501,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789301514625549,0.5663493871688843,0.3984862267971039,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325305342674255,0.3199836611747741,0.3089225888252258,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409635543823242,0.2132774740457534,0.9885303378105164,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207011342048645,1.0,1.0,0.0,1.0,-3.0505526065826416,3.050545215606689,7.478896804968826e-06,2.3549091815948486,0.897438645362854,0.897438645362854,0.0,228.60498046875,233.0,33985.875,0.0,2812.1552734375,1.0,281.298583984375,283.54058837890625,291.1162414550781,293.37237548828125,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873175859451294,1.0,0.0,0.0,3.6525585651397705,3.65258264541626,8.902001695787476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.458984375,0.0,1537.3206787109375,1895.4371337890625,0.0,3152.599609375,0.9059236645698548,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566359043121338,0.3568647503852844,0.3267233073711395,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.864544689655304,0.5403332710266113,0.5163881778717041,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779934644699097,0.5673266649246216,0.3993208706378937,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.731210470199585,0.3196117281913757,0.3087309598922729,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396897435188293,0.2129189074039459,0.9875621199607848,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213499903678894,1.0,1.0,0.0,1.0,-3.048324584960937,3.0483171939849854,7.46808973417501e-06,2.3532369136810303,0.8952735662460327,0.8952735662460327,0.0,230.27442932128903,236.0,34001.359375,0.0,2816.399169921875,1.0,281.2576599121094,283.4890441894531,291.1273803710937,293.35302734375,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760461807250977,1.0,0.0,0.0,3.646665811538696,3.6466898918151855,8.873301453604654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.83837890625,0.0,1531.4771728515625,1895.4371337890625,0.0,3179.516845703125,0.9047021865844728,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488673210144,0.3562167882919311,0.32587331533432,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614455461502075,0.5392691493034363,0.5151029825210571,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707535147666931,0.4014359414577484,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292369604110718,0.3196242749691009,0.3085983395576477,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377494931221008,0.212739422917366,0.9863850474357604,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227232813835144,1.0,1.0,0.0,1.0,-3.046715497970581,3.046708106994629,7.459882453986211e-06,2.351857662200928,0.8957228064537048,0.8957228064537048,0.0,233.0423583984375,239.0,32980.9765625,0.0,2827.5908203125,1.0,281.5421142578125,283.70440673828125,291.05224609375,293.1642150878906,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603513240814209,1.0,0.0,0.0,3.6404216289520255,3.640445470809937,8.842939678288531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.626953125,0.0,1523.6251220703125,1895.4371337890625,0.0,3032.2998046875,0.9032486081123352,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488673210144,0.3562167882919311,0.32587331533432,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614455461502075,0.5392691493034363,0.5151029825210571,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707535147666931,0.4014359414577484,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292369604110718,0.3196242749691009,0.3085983395576477,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377494931221008,0.212739422917366,0.9863850474357604,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227232813835144,1.0,1.0,0.0,1.0,-3.046715497970581,3.046708106994629,7.459882453986211e-06,2.351857662200928,0.8957228064537048,0.8957228064537048,0.0,233.0423583984375,239.0,32980.9765625,0.0,2827.5908203125,1.0,281.5421142578125,283.70440673828125,291.05224609375,293.1642150878906,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603513240814209,1.0,0.0,0.0,3.6404216289520255,3.640445470809937,8.842939678288531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.626953125,0.0,1523.6251220703125,1895.4371337890625,0.0,3032.2998046875,0.9032486081123352,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484199523926,0.3566892445087433,0.3261590301990509,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601387143135071,0.5394420623779297,0.5150879621505737,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.5754336714744568,0.4045507609844208,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396192550659,0.3205239474773407,0.3093268871307373,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372475624084473,0.2133045047521591,0.9884496927261353,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.05413556098938,3.054128170013428,7.496085345337633e-06,2.357510566711426,0.8989187479019165,0.8989187479019165,0.0,234.9154815673828,242.0,32010.1484375,0.0,2852.18798828125,1.0,281.8416748046875,283.93902587890625,291.0366516113281,293.07208251953125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841468870639801,1.0,0.0,0.0,3.642261266708374,3.642285108566284,8.851878874338581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.74560546875,0.0,1524.0740966796875,1895.4371337890625,0.0,2855.441650390625,0.9035189747810364,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484199523926,0.3566892445087433,0.3261590301990509,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601387143135071,0.5394420623779297,0.5150879621505737,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.5754336714744568,0.4045507609844208,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396192550659,0.3205239474773407,0.3093268871307373,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372475624084473,0.2133045047521591,0.9884496927261353,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.05413556098938,3.054128170013428,7.496085345337633e-06,2.357510566711426,0.8989187479019165,0.8989187479019165,0.0,234.9154815673828,242.0,32010.1484375,0.0,2852.18798828125,1.0,281.8416748046875,283.93902587890625,291.0366516113281,293.07208251953125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841468870639801,1.0,0.0,0.0,3.642261266708374,3.642285108566284,8.851878874338581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.74560546875,0.0,1524.0740966796875,1895.4371337890625,0.0,2855.441650390625,0.9035189747810364,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844309806824,0.3576750755310058,0.326987087726593,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594963550567627,0.5402846932411194,0.515785276889801,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806924700737,0.4081355333328247,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288457155227661,0.3219328224658966,0.3105957508087158,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374229192733765,0.2143561094999313,0.9928967952728271,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272660493850708,1.0,1.0,0.0,1.0,-3.067146062850952,3.067138433456421,7.5600487434712704e-06,2.367537498474121,0.9047269821166992,0.9047269821166992,0.0,236.702392578125,245.0,31119.650390625,-0.0,2887.7294921875,1.0,282.1417236328125,284.17413330078125,291.04498291015625,293.0205383300781,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247007131576538,1.0,0.0,0.0,3.653270483016968,3.653294563293457,8.905472554943117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.9169921875,0.0,1534.4576416015625,1895.4371337890625,0.0,2699.172119140625,0.9058144092559814,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844309806824,0.3576750755310058,0.326987087726593,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594963550567627,0.5402846932411194,0.515785276889801,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806924700737,0.4081355333328247,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288457155227661,0.3219328224658966,0.3105957508087158,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374229192733765,0.2143561094999313,0.9928967952728271,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272660493850708,1.0,1.0,0.0,1.0,-3.067146062850952,3.067138433456421,7.5600487434712704e-06,2.367537498474121,0.9047269821166992,0.9047269821166992,0.0,236.702392578125,245.0,31119.650390625,-0.0,2887.7294921875,1.0,282.1417236328125,284.17413330078125,291.04498291015625,293.0205383300781,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247007131576538,1.0,0.0,0.0,3.653270483016968,3.653294563293457,8.905472554943117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.9169921875,0.0,1534.4576416015625,1895.4371337890625,0.0,2699.172119140625,0.9058144092559814,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.3570895493030548,0.327059268951416,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808073997498,0.5395522117614746,0.5157536268234253,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431686401367,0.5840794444084167,0.4110028147697449,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138399124146,0.3223920464515686,0.3114819526672363,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366579532623291,0.2147928327322006,0.9965327382087708,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512386322021,1.0,1.0,0.0,1.0,-3.0760927200317383,3.076085090637207,7.604701295349514e-06,2.374645709991455,0.9049754738807678,0.9049754738807678,0.0,239.6951599121093,248.0,31977.08984375,-0.0,2921.56201171875,1.0,281.8577880859375,283.9481811523437,291.16943359375,293.2673034667969,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413945436477661,1.0,0.0,0.0,3.66181755065918,3.661841630935669,8.947191076913441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.3828125,0.0,1544.7940673828125,1895.4371337890625,0.0,2854.746826171875,0.9077693223953248,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.3570895493030548,0.327059268951416,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808073997498,0.5395522117614746,0.5157536268234253,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431686401367,0.5840794444084167,0.4110028147697449,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138399124146,0.3223920464515686,0.3114819526672363,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366579532623291,0.2147928327322006,0.9965327382087708,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512386322021,1.0,1.0,0.0,1.0,-3.0760927200317383,3.076085090637207,7.604701295349514e-06,2.374645709991455,0.9049754738807678,0.9049754738807678,0.0,239.6951599121093,248.0,31977.08984375,-0.0,2921.56201171875,1.0,281.8577880859375,283.9481811523437,291.16943359375,293.2673034667969,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413945436477661,1.0,0.0,0.0,3.66181755065918,3.661841630935669,8.947191076913441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.3828125,0.0,1544.7940673828125,1895.4371337890625,0.0,2854.746826171875,0.9077693223953248,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932677268982,0.3562291264533996,0.3265449404716491,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.855429470539093,0.538519024848938,0.5150855779647827,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784335255622864,0.5851252675056458,0.4119469225406647,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265538573265076,0.3221666216850281,0.3115010261535644,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355796456336975,0.2146487981081009,0.9968442916870116,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310564279556274,1.0,1.0,0.0,1.0,-3.076209306716919,3.076201915740967,7.605435712321196e-06,2.3748016357421875,0.9033973217010498,0.9033973217010498,0.0,241.72491455078125,248.0,32770.89453125,-0.0,2932.447021484375,1.0,281.6008605957031,283.7582397460937,291.215087890625,293.4259948730469,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544080257415771,1.0,0.0,0.0,3.66342568397522,3.663449764251709,8.955050816439325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.494140625,0.0,1547.4248046875,1895.4371337890625,0.0,2976.5732421875,0.908165156841278,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471095323562622,0.3551207184791565,0.3257053196430206,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530188202857971,0.5371655821800232,0.5140091776847839,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.876937210559845,0.5858711004257202,0.4125903248786926,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248866558074951,0.3217024505138397,0.3112393915653229,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341082453727722,0.2142946869134903,0.9960764050483704,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319421529769897,1.0,1.0,0.0,1.0,-3.073446035385132,3.07343864440918,7.591888333990937e-06,2.3727145195007324,0.9023026823997498,0.9023026823997498,0.0,243.98904418945312,251.0,32796.875,-0.0,2938.6787109375,1.0,281.5580139160156,283.70166015625,291.1881103515625,293.3636779785156,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615173101425171,1.0,0.0,0.0,3.662542104721069,3.662566184997559,8.950731853474281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.58203125,0.0,1547.166015625,1895.4371337890625,0.0,3043.236083984375,0.9080652594566344,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525570333003998,0.3237015008926391,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480008840560913,0.5340136885643005,0.5113862752914429,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.873694658279419,0.5868180990219116,0.4135115444660187,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212392687797546,0.3203712999820709,0.3103052377700805,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308157444000244,0.213203951716423,0.992678165435791,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939101219177,1.0,1.0,0.0,1.0,-3.063788414001465,3.0637807846069336,7.544329491793178e-06,2.3652915954589844,0.8969541192054749,0.8969541192054749,0.0,248.44512939453125,239.0,33639.0,-0.0,2942.293212890625,1.0,281.2581787109375,283.4617919921875,291.1673583984375,293.3995361328125,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773795962333679,1.0,0.0,0.0,3.6537270545959473,3.653751134872437,8.907698543225706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.17138671875,0.0,1539.23974609375,1895.4371337890625,0.0,3192.018310546875,0.9062658548355104,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525570333003998,0.3237015008926391,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480008840560913,0.5340136885643005,0.5113862752914429,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.873694658279419,0.5868180990219116,0.4135115444660187,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212392687797546,0.3203712999820709,0.3103052377700805,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308157444000244,0.213203951716423,0.992678165435791,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939101219177,1.0,1.0,0.0,1.0,-3.063788414001465,3.0637807846069336,7.544329491793178e-06,2.3652915954589844,0.8969541192054749,0.8969541192054749,0.0,248.44512939453125,239.0,33639.0,-0.0,2942.293212890625,1.0,281.2581787109375,283.4617919921875,291.1673583984375,293.3995361328125,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773795962333679,1.0,0.0,0.0,3.6537270545959473,3.653751134872437,8.907698543225706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.17138671875,0.0,1539.23974609375,1895.4371337890625,0.0,3192.018310546875,0.9062658548355104,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870703220367,0.3221571743488312,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490830659866333,0.532321035861969,0.5091742277145386,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049380302429,0.5894770622253418,0.4148389101028442,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224647402763367,0.3198982179164886,0.3094117641448974,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316403746604919,0.2126685827970504,0.9885814785957336,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278140068054,1.0,1.0,0.0,1.0,-3.054859638214112,3.05485200881958,7.500070296373451e-06,2.358250856399536,0.89670729637146,0.89670729637146,0.0,245.00387573242188,227.0,32457.869140625,-0.0,2906.201416015625,1.0,281.54217529296875,283.6668701171875,291.0370178222656,293.13134765625,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606810569763184,1.0,0.0,0.0,3.646536350250244,3.646560430526733,8.872671628523676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.88037109375,0.0,1530.6119384765625,1895.4371337890625,0.0,3035.392333984375,0.9046303033828736,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870703220367,0.3221571743488312,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490830659866333,0.532321035861969,0.5091742277145386,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049380302429,0.5894770622253418,0.4148389101028442,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224647402763367,0.3198982179164886,0.3094117641448974,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316403746604919,0.2126685827970504,0.9885814785957336,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278140068054,1.0,1.0,0.0,1.0,-3.054859638214112,3.05485200881958,7.500070296373451e-06,2.358250856399536,0.89670729637146,0.89670729637146,0.0,245.00387573242188,227.0,32457.869140625,-0.0,2906.201416015625,1.0,281.54217529296875,283.6668701171875,291.0370178222656,293.13134765625,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606810569763184,1.0,0.0,0.0,3.646536350250244,3.646560430526733,8.872671628523676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.88037109375,0.0,1530.6119384765625,1895.4371337890625,0.0,3035.392333984375,0.9046303033828736,1.0,0.0,3.0,1.0,0.0
