time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517981469631195,0.3218678832054138,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.855312168598175,0.532145619392395,0.5083773136138916,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.5936723947525024,0.4172807335853576,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279189825057983,0.3205440640449524,0.3094496726989746,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362938284873962,0.2130653411149978,0.9877799153327942,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046823501587,1.0,1.0,0.0,1.0,-3.055562734603882,3.0555551052093506,7.503272627218394e-06,2.3586883544921875,0.8992091417312622,0.8992091417312622,0.0,236.38668823242188,215.0,31434.98828125,-0.0,2862.71435546875,1.0,281.8417358398437,283.899169921875,291.0000305175781,293.0062561035156,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389697670936584,1.0,0.0,0.0,3.646510601043701,3.6465346813201904,8.872546004567994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.05517578125,0.0,1529.1680908203125,1895.4371337890625,0.0,2832.09130859375,0.9045020937919616,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517981469631195,0.3218678832054138,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.855312168598175,0.532145619392395,0.5083773136138916,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.5936723947525024,0.4172807335853576,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279189825057983,0.3205440640449524,0.3094496726989746,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362938284873962,0.2130653411149978,0.9877799153327942,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046823501587,1.0,1.0,0.0,1.0,-3.055562734603882,3.0555551052093506,7.503272627218394e-06,2.3586883544921875,0.8992091417312622,0.8992091417312622,0.0,236.38668823242188,215.0,31434.98828125,-0.0,2862.71435546875,1.0,281.8417358398437,283.899169921875,291.0000305175781,293.0062561035156,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389697670936584,1.0,0.0,0.0,3.646510601043701,3.6465346813201904,8.872546004567994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.05517578125,0.0,1529.1680908203125,1895.4371337890625,0.0,2832.09130859375,0.9045020937919616,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074366569519,0.3527442216873169,0.3221778869628906,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.864601731300354,0.5327275991439819,0.5083338618278503,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504772186279,0.5985661745071411,0.4202378988265991,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358108162879944,0.3218325078487396,0.310092568397522,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434034705162048,0.2140787988901138,0.9896174669265748,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199919581413269,1.0,1.0,0.0,1.0,-3.06241512298584,3.0624074935913086,7.536869816249236e-06,2.363938331604004,0.904227375984192,0.904227375984192,0.0,225.54635620117188,203.0,30469.453125,-0.0,2819.88232421875,1.0,282.1417541503906,284.1313781738281,290.9991760253906,292.939697265625,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200591206550598,1.0,0.0,0.0,3.6550543308258057,3.655078411102295,8.914171303331386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.16357421875,0.0,1536.9522705078125,1895.4371337890625,0.0,2656.1171875,0.9062579870224,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074366569519,0.3527442216873169,0.3221778869628906,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.864601731300354,0.5327275991439819,0.5083338618278503,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504772186279,0.5985661745071411,0.4202378988265991,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358108162879944,0.3218325078487396,0.310092568397522,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434034705162048,0.2140787988901138,0.9896174669265748,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199919581413269,1.0,1.0,0.0,1.0,-3.06241512298584,3.0624074935913086,7.536869816249236e-06,2.363938331604004,0.904227375984192,0.904227375984192,0.0,225.54635620117188,203.0,30469.453125,-0.0,2819.88232421875,1.0,282.1417541503906,284.1313781738281,290.9991760253906,292.939697265625,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200591206550598,1.0,0.0,0.0,3.6550543308258057,3.655078411102295,8.914171303331386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.16357421875,0.0,1536.9522705078125,1895.4371337890625,0.0,2656.1171875,0.9062579870224,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616240382194519,0.3527469038963318,0.322257250547409,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697371482849121,0.5325705409049988,0.5082642436027527,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.904935359954834,0.6004006266593933,0.4216246902942657,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401562929153442,0.3222359120845794,0.3104299306869507,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474218368530273,0.2144654393196106,0.990831196308136,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172778606414795,1.0,1.0,0.0,1.0,-3.065965175628662,3.06595778465271,7.5545653999142814e-06,2.366767168045044,0.9038041830062866,0.9038041830062866,0.0,219.955795288086,203.0,31266.634765625,-0.0,2797.7373046875,1.0,281.8984375,283.9591979980469,291.1022033691406,293.1794128417969,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288226127624512,1.0,0.0,0.0,3.6589837074279785,3.659007787704468,8.93334743068408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.1259765625,0.0,1541.721923828125,1895.4371337890625,0.0,2737.488037109375,0.9071168899536132,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.765460729598999,0.3522295653820038,0.3217810988426208,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.874235987663269,0.5318598747253418,0.5076006054878235,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.911087691783905,0.6016175746917725,0.4224760830402374,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440004348754883,0.3222618997097015,0.3103969693183899,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510019302368164,0.2145739197731018,0.990878164768219,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143062710762024,1.0,1.0,0.0,1.0,-3.0656423568725586,3.065634727478028,7.553183877462288e-06,2.366605758666992,0.9037301540374756,0.9037301540374756,0.0,214.7860870361328,191.0,31318.619140625,-0.0,2770.050537109375,1.0,281.85760498046875,283.9056701660156,291.1182556152344,293.1785583496094,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359728455543518,1.0,0.0,0.0,3.660816431045532,3.6608405113220215,8.942299700720469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.58837890625,0.0,1544.2431640625,1895.4371337890625,0.0,2804.114013671875,0.9075965285301208,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725215554237366,0.3503971099853515,0.3200053870677948,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826924562454224,0.529499888420105,0.5052877068519592,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.923428237438202,0.6031087636947632,0.4234296381473541,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.751224160194397,0.3215979635715484,0.3096088171005249,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576724648475647,0.2142048627138137,0.9882802963256836,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177358627319,1.0,1.0,0.0,1.0,-3.057811975479126,3.057804584503174,7.514854587498121e-06,2.360647678375244,0.9002509713172913,0.9002509713172913,0.0,204.7496032714844,179.0,32104.537109375,-0.0,2702.1884765625,1.0,281.55816650390625,283.6591796875,291.1283569335937,293.26519775390625,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562240600585938,1.0,0.0,0.0,3.658421516418457,3.6584455966949454,8.930602461987291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.70703125,0.0,1543.1898193359375,1895.4371337890625,0.0,2993.59716796875,0.9072004556655884,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725215554237366,0.3503971099853515,0.3200053870677948,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826924562454224,0.529499888420105,0.5052877068519592,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.923428237438202,0.6031087636947632,0.4234296381473541,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.751224160194397,0.3215979635715484,0.3096088171005249,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576724648475647,0.2142048627138137,0.9882802963256836,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177358627319,1.0,1.0,0.0,1.0,-3.057811975479126,3.057804584503174,7.514854587498121e-06,2.360647678375244,0.9002509713172913,0.9002509713172913,0.0,204.7496032714844,179.0,32104.537109375,-0.0,2702.1884765625,1.0,281.55816650390625,283.6591796875,291.1283569335937,293.26519775390625,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562240600585938,1.0,0.0,0.0,3.658421516418457,3.6584455966949454,8.930602461987291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.70703125,0.0,1543.1898193359375,1895.4371337890625,0.0,2993.59716796875,0.9072004556655884,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000997543335,0.3486412167549133,0.3182829916477203,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891792893409729,0.5272421836853027,0.5030354261398315,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330807328224182,0.6037555932998657,0.4237832129001617,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.756736695766449,0.3206926882266998,0.3085900247097015,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626701354980469,0.2135636210441589,0.9845473170280457,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019987463951111,1.0,1.0,0.0,1.0,-3.047750949859619,3.047743558883667,7.465529506589519e-06,2.3528997898101807,0.8954823017120361,0.8954823017120361,0.0,197.1361846923828,179.0,33007.7109375,-0.0,2642.95458984375,1.0,281.2705078125,283.4396667480469,291.1244812011719,293.3391418457031,293.1499938964844,293.1499938964844,281.25,36297.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710981011390686,1.0,0.0,0.0,3.650135517120361,3.650159358978272,8.890194180821709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.38916015625,0.0,1535.5467529296875,1895.4371337890625,0.0,3133.111083984375,0.9054775238037108,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797239422798157,0.348052978515625,0.3176397383213043,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913877010345459,0.5264701843261719,0.5021958351135254,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.936345100402832,0.6039689779281616,0.4238330125808716,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586121559143066,0.3203623294830322,0.3081786930561065,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643522381782532,0.213315412402153,0.983001470565796,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000164747238159,1.0,1.0,0.0,1.0,-3.043675422668457,3.043668031692505,7.445548817486269e-06,2.3497416973114014,0.8941659331321716,0.8941659331321716,0.0,194.5760955810547,167.0,32982.921875,-0.0,2621.78759765625,1.0,281.2582092285156,283.423583984375,291.0980529785156,293.2940673828125,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728635311126709,1.0,0.0,0.0,3.646316289901733,3.646340370178223,8.871600698512339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.56640625,0.0,1531.65869140625,1895.4371337890625,0.0,3149.670166015625,0.904670000076294,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503111839294,0.3471647500991821,0.3159742355346679,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032518267631532,0.5248590707778931,0.4997603297233581,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526587724685668,0.6066311001777649,0.4249204993247986,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686754465103149,0.3199872672557831,0.3070677816867828,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733868718147278,0.2129898369312286,0.9783690571784972,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.033134937286377,3.033127546310425,7.3936034823418595e-06,2.3414065837860107,0.893072783946991,0.893072783946991,0.0,183.0721435546875,155.0,31744.609375,-0.0,2542.037109375,1.0,281.5420837402344,283.6264038085937,290.951904296875,293.008056640625,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563741445541382,1.0,0.0,0.0,3.635603189468384,3.635627031326294,8.819546337690554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.82275390625,0.0,1519.2052001953125,1895.4371337890625,0.0,2995.00439453125,0.9022518992424012,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503111839294,0.3471647500991821,0.3159742355346679,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032518267631532,0.5248590707778931,0.4997603297233581,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526587724685668,0.6066311001777649,0.4249204993247986,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686754465103149,0.3199872672557831,0.3070677816867828,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733868718147278,0.2129898369312286,0.9783690571784972,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.033134937286377,3.033127546310425,7.3936034823418595e-06,2.3414065837860107,0.893072783946991,0.893072783946991,0.0,183.0721435546875,155.0,31744.609375,-0.0,2542.037109375,1.0,281.5420837402344,283.6264038085937,290.951904296875,293.008056640625,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563741445541382,1.0,0.0,0.0,3.635603189468384,3.635627031326294,8.819546337690554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.82275390625,0.0,1519.2052001953125,1895.4371337890625,0.0,2995.00439453125,0.9022518992424012,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049082159996033,0.3476042449474334,0.3156480491161346,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215444326400756,0.5247218608856201,0.4988369941711426,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794234752655,0.6108368635177612,0.4272433817386627,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832800149917603,0.3206970989704132,0.3070044219493866,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866434216499329,0.2135577350854873,0.9775775671005248,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846320986747742,1.0,1.0,0.0,1.0,-3.033388376235962,3.0333809852600098,7.394555723294616e-06,2.341482400894165,0.8947679996490479,0.8947679996490479,0.0,170.1833953857422,143.0,30734.779296875,-0.0,2475.830810546875,1.0,281.84161376953125,283.8611145019531,290.9007873535156,292.86724853515625,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341390490531921,1.0,0.0,0.0,3.632083177566528,3.63210701942444,8.802476827440842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.3671875,0.0,1513.8975830078125,1895.4371337890625,0.0,2787.009033203125,0.9013417363166808,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049082159996033,0.3476042449474334,0.3156480491161346,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215444326400756,0.5247218608856201,0.4988369941711426,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794234752655,0.6108368635177612,0.4272433817386627,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832800149917603,0.3206970989704132,0.3070044219493866,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866434216499329,0.2135577350854873,0.9775775671005248,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846320986747742,1.0,1.0,0.0,1.0,-3.033388376235962,3.0333809852600098,7.394555723294616e-06,2.341482400894165,0.8947679996490479,0.8947679996490479,0.0,170.1833953857422,143.0,30734.779296875,-0.0,2475.830810546875,1.0,281.84161376953125,283.8611145019531,290.9007873535156,292.86724853515625,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341390490531921,1.0,0.0,0.0,3.632083177566528,3.63210701942444,8.802476827440842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.3671875,0.0,1513.8975830078125,1895.4371337890625,0.0,2787.009033203125,0.9013417363166808,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133744597434998,0.3480585217475891,0.3157084584236145,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327329993247986,0.5249404311180115,0.4986639320850372,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830282330513,0.6132052540779114,0.4285942018032074,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919253706932068,0.3212916851043701,0.3072127103805542,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945228576660156,0.2140662521123886,0.9782370328903198,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811272263526917,1.0,1.0,0.0,1.0,-3.035917043685913,3.035909652709961,7.406822078337427e-06,2.3434059619903564,0.8971522450447083,0.8971522450447083,0.0,163.63778686523438,143.0,29885.703125,-0.0,2446.67333984375,1.0,282.0982360839844,284.0450744628906,290.8653869628906,292.7287292480469,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213351964950562,1.0,0.0,0.0,3.633410930633545,3.633434772491455,8.808912639324262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.32177734375,0.0,1514.3963623046875,1895.4371337890625,0.0,2667.943603515625,0.9015862941741944,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224648833274841,0.3486542999744415,0.315967857837677,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451369047164916,0.5253288149833679,0.4987268447875976,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932324290275574,0.6157329678535461,0.4301344752311706,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016608357429504,0.3220294713973999,0.3076001405715942,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.703391432762146,0.214711531996727,0.9796363711357116,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777933597564697,1.0,1.0,0.0,1.0,-3.040301561355591,3.0402941703796387,7.428182016155915e-06,2.346769094467163,0.8990050554275513,0.8990050554275513,0.0,156.99473571777344,131.0,29785.875,-0.0,2420.406005859375,1.0,282.1417236328125,284.0960693359375,290.8902587890625,292.7908020019531,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814714252948761,1.0,0.0,0.0,3.637372255325317,3.637396097183228,8.82813196767529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.35791015625,0.0,1517.9736328125,1895.4371337890625,0.0,2606.672607421875,0.9023630023002625,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379336595535278,0.3500410318374634,0.3167532086372375,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650748372077942,0.5263580083847046,0.4991967678070068,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225897073745728,0.4176133275032043,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179404735565186,0.3237114548683166,0.3087054491043091,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182820439338684,0.2162124812602996,0.9840784072875975,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704891681671143,1.0,1.0,0.0,1.0,-3.0334551334381104,3.033447742462158,7.395493412332144e-06,2.341793298721313,0.9059467911720276,0.9059467911720276,0.0,146.34669494628906,134.0,28874.66796875,-0.0,2352.591796875,1.0,282.4416809082031,284.3290100097656,290.885986328125,292.7321472167969,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988170981407166,1.0,0.0,0.0,3.6523916721344,3.6524157524108887,8.901188834897766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.96337890625,0.0,1532.672607421875,1895.4371337890625,0.0,2460.614990234375,0.9055426120758056,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379336595535278,0.3500410318374634,0.3167532086372375,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650748372077942,0.5263580083847046,0.4991967678070068,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225897073745728,0.4176133275032043,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179404735565186,0.3237114548683166,0.3087054491043091,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182820439338684,0.2162124812602996,0.9840784072875975,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704891681671143,1.0,1.0,0.0,1.0,-3.0334551334381104,3.033447742462158,7.395493412332144e-06,2.341793298721313,0.9059467911720276,0.9059467911720276,0.0,146.34669494628906,134.0,28874.66796875,-0.0,2352.591796875,1.0,282.4416809082031,284.3290100097656,290.885986328125,292.7321472167969,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988170981407166,1.0,0.0,0.0,3.6523916721344,3.6524157524108887,8.901188834897766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.96337890625,0.0,1532.672607421875,1895.4371337890625,0.0,2460.614990234375,0.9055426120758056,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018333435059,0.349737286567688,0.316834032535553,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733816385269164,0.5256801247596741,0.4989537298679352,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352781295776,0.4066113233566284,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254308104515076,0.3242997527122497,0.3094668388366699,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252628803253174,0.2170424610376358,0.9881799221038818,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061111450195,1.0,1.0,0.0,1.0,-3.025869369506836,3.025861978530884,7.358160928561119e-06,2.335771083831787,0.9066890478134156,0.9066890478134156,0.0,141.58863830566406,137.0,29534.177734375,-0.0,2314.17236328125,1.0,282.15777587890625,284.08795166015625,290.9915771484375,292.9493408203125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167102932929993,1.0,0.0,0.0,3.664239406585693,3.664263486862183,8.959029287325393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.1298828125,0.0,1546.8480224609375,1895.4371337890625,0.0,2625.119873046875,0.9082494974136353,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018333435059,0.349737286567688,0.316834032535553,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733816385269164,0.5256801247596741,0.4989537298679352,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352781295776,0.4066113233566284,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254308104515076,0.3242997527122497,0.3094668388366699,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252628803253174,0.2170424610376358,0.9881799221038818,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061111450195,1.0,1.0,0.0,1.0,-3.025869369506836,3.025861978530884,7.358160928561119e-06,2.335771083831787,0.9066890478134156,0.9066890478134156,0.0,141.58863830566406,137.0,29534.177734375,-0.0,2314.17236328125,1.0,282.15777587890625,284.08795166015625,290.9915771484375,292.9493408203125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167102932929993,1.0,0.0,0.0,3.664239406585693,3.664263486862183,8.959029287325393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.1298828125,0.0,1546.8480224609375,1895.4371337890625,0.0,2625.119873046875,0.9082494974136353,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382751464844,0.3481076061725616,0.3155622780323028,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073250770568,0.5234847664833069,0.4971362054347992,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525820732117,0.4041736423969269,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266736268997192,0.3237076699733734,0.3091047704219818,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266854643821716,0.2169437855482101,0.9884989857673644,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654788613319397,1.0,1.0,0.0,1.0,-3.019173145294189,3.0191659927368164,7.325532351387665e-06,2.3305606842041016,0.9046408534049988,0.9046408534049988,0.0,140.34959411621094,140.0,30344.826171875,-0.0,2295.654541015625,1.0,281.85809326171875,283.8390197753906,290.9913024902344,293.0229797363281,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377041816711426,1.0,0.0,0.0,3.668014287948608,3.6680383682250977,8.977498282547458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.630859375,0.0,1552.68505859375,1895.4371337890625,0.0,2820.273193359375,0.90923273563385,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382751464844,0.3481076061725616,0.3155622780323028,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073250770568,0.5234847664833069,0.4971362054347992,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525820732117,0.4041736423969269,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266736268997192,0.3237076699733734,0.3091047704219818,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266854643821716,0.2169437855482101,0.9884989857673644,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654788613319397,1.0,1.0,0.0,1.0,-3.019173145294189,3.0191659927368164,7.325532351387665e-06,2.3305606842041016,0.9046408534049988,0.9046408534049988,0.0,140.34959411621094,140.0,30344.826171875,-0.0,2295.654541015625,1.0,281.85809326171875,283.8390197753906,290.9913024902344,293.0229797363281,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377041816711426,1.0,0.0,0.0,3.668014287948608,3.6680383682250977,8.977498282547458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.630859375,0.0,1552.68505859375,1895.4371337890625,0.0,2820.273193359375,0.90923273563385,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582647323608,0.345905065536499,0.3137372434139251,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970752775669098,0.520577073097229,0.4945878684520721,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393986940383911,0.4064768850803375,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243857622146606,0.322469562292099,0.3081066310405731,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248573303222656,0.2162210494279861,0.9860714673995972,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550127029419,1.0,1.0,0.0,1.0,-3.012566566467285,3.012559175491333,7.293418548215413e-06,2.325422763824463,0.8998377323150635,0.8998377323150635,0.0,140.99887084960938,143.0,31138.40234375,-0.0,2287.076416015625,1.0,281.5581359863281,283.5937194824219,290.95361328125,293.0390930175781,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854494571685791,1.0,0.0,0.0,3.662129402160645,3.662153482437134,8.948713912104722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.255859375,0.0,1548.0478515625,1895.4371337890625,0.0,2977.384521484375,0.9080907106399536,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582647323608,0.345905065536499,0.3137372434139251,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970752775669098,0.520577073097229,0.4945878684520721,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393986940383911,0.4064768850803375,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243857622146606,0.322469562292099,0.3081066310405731,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248573303222656,0.2162210494279861,0.9860714673995972,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550127029419,1.0,1.0,0.0,1.0,-3.012566566467285,3.012559175491333,7.293418548215413e-06,2.325422763824463,0.8998377323150635,0.8998377323150635,0.0,140.99887084960938,143.0,31138.40234375,-0.0,2287.076416015625,1.0,281.5581359863281,283.5937194824219,290.95361328125,293.0390930175781,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854494571685791,1.0,0.0,0.0,3.662129402160645,3.662153482437134,8.948713912104722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.255859375,0.0,1548.0478515625,1895.4371337890625,0.0,2977.384521484375,0.9080907106399536,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403024077415466,0.3446855545043945,0.3127503991127014,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681755900382996,0.5189776420593262,0.4932024776935577,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402778029441833,0.4086513519287109,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225036859512329,0.3217121660709381,0.3074899315834045,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232306599617004,0.2157035619020462,0.984203279018402,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650947093963623,1.0,1.0,0.0,1.0,-3.0093417167663574,3.0093343257904053,7.2777652349032e-06,2.322913408279419,0.8958520293235779,0.8958520293235779,0.0,141.73802185058594,143.0,31932.27734375,-0.0,2285.06787109375,1.0,281.301025390625,283.4076232910156,290.9608154296875,293.139892578125,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639410734176636,1.0,0.0,0.0,3.655319452285767,3.655343532562256,8.91546449111047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.11572265625,0.0,1541.6236572265625,1895.4371337890625,0.0,3065.971923828125,0.9066395163536072,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375230431556702,0.3433718979358673,0.3116154372692108,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649301171302797,0.5172695517539978,0.491649329662323,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407355070114136,0.4114820659160614,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201109766960144,0.3208611011505127,0.306747704744339,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211140990257263,0.2150828540325164,0.9817728400230408,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652257800102234,1.0,1.0,0.0,1.0,-3.005699396133423,3.00569224357605,7.260121037688805e-06,2.320085525512696,0.8924017548561096,0.8924017548561096,0.0,142.73001098632812,146.0,31966.513671875,-0.0,2283.608154296875,1.0,281.2582092285156,283.3571472167969,290.915771484375,293.0489807128906,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676908612251282,1.0,0.0,0.0,3.6453897953033447,3.645413875579834,8.867092446962488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.5283203125,0.0,1531.56396484375,1895.4371337890625,0.0,3101.148681640625,0.9045475721359252,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159851074219,0.3423173725605011,0.3102881610393524,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.959711730480194,0.5154710412025452,0.4895347058773041,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431185603141785,0.4162247776985168,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164211511611938,0.3202196657657623,0.3058762848377228,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177684903144836,0.2145520746707916,0.9786115884780884,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.002406597137451,3.002399444580078,7.243906566145597e-06,2.317408561706543,0.8902544975280762,0.8902544975280762,0.0,144.5161590576172,149.0,30902.287109375,-0.0,2286.850830078125,1.0,281.5420837402344,283.57373046875,290.7743530273437,292.773681640625,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492858409881592,1.0,0.0,0.0,3.629847049713135,3.629870891571045,8.791640198069217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.20263671875,0.0,1513.8028564453125,1895.4371337890625,0.0,2928.58203125,0.9010556936264038,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159851074219,0.3423173725605011,0.3102881610393524,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.959711730480194,0.5154710412025452,0.4895347058773041,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431185603141785,0.4162247776985168,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164211511611938,0.3202196657657623,0.3058762848377228,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177684903144836,0.2145520746707916,0.9786115884780884,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.002406597137451,3.002399444580078,7.243906566145597e-06,2.317408561706543,0.8902544975280762,0.8902544975280762,0.0,144.5161590576172,149.0,30902.287109375,-0.0,2286.850830078125,1.0,281.5420837402344,283.57373046875,290.7743530273437,292.773681640625,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492858409881592,1.0,0.0,0.0,3.629847049713135,3.629870891571045,8.791640198069217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.20263671875,0.0,1513.8028564453125,1895.4371337890625,0.0,2928.58203125,0.9010556936264038,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533995628357,0.3425356447696686,0.3103094696998596,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819999694824,0.5151311159133911,0.4889885187149048,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572850227356,0.4192553162574768,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147633671760559,0.3206878304481506,0.3061433434486389,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163224220275879,0.214917242527008,0.9795706272125244,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046277999878,1.0,1.0,0.0,1.0,-3.006885290145874,3.006878137588501,7.265331078087911e-06,2.3207783699035645,0.890918493270874,0.890918493270874,0.0,145.9309539794922,152.0,29934.8125,-0.0,2302.16943359375,1.0,281.841552734375,283.8138427734375,290.7281188964844,292.6429748535156,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268077969551086,1.0,0.0,0.0,3.621652603149414,3.621676206588745,8.751990776545426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.42041015625,0.0,1503.3544921875,1895.4371337890625,0.0,2718.75,0.899099588394165,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533995628357,0.3425356447696686,0.3103094696998596,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819999694824,0.5151311159133911,0.4889885187149048,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572850227356,0.4192553162574768,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147633671760559,0.3206878304481506,0.3061433434486389,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163224220275879,0.214917242527008,0.9795706272125244,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046277999878,1.0,1.0,0.0,1.0,-3.006885290145874,3.006878137588501,7.265331078087911e-06,2.3207783699035645,0.890918493270874,0.890918493270874,0.0,145.9309539794922,152.0,29934.8125,-0.0,2302.16943359375,1.0,281.841552734375,283.8138427734375,290.7281188964844,292.6429748535156,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268077969551086,1.0,0.0,0.0,3.621652603149414,3.621676206588745,8.751990776545426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.42041015625,0.0,1503.3544921875,1895.4371337890625,0.0,2718.75,0.899099588394165,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699659347534,0.3433429896831512,0.3109534382820129,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954918384552002,0.5155220031738281,0.4892443716526031,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527174115180969,0.4218906760215759,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139268755912781,0.3217792212963104,0.3070816695690155,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157783508300781,0.2158648818731308,0.9834171533584596,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696423649787903,1.0,1.0,0.0,1.0,-3.0168821811676025,3.0168747901916504,7.313626156246755e-06,2.32845401763916,0.8943067789077759,0.8943067789077759,0.0,147.41421508789062,155.0,29087.193359375,-0.0,2327.888916015625,1.0,282.1415100097656,284.056640625,290.71856689453125,292.5721435546875,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807633101940155,1.0,0.0,0.0,3.622670888900757,3.622694730758667,8.756913416618772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.9658203125,0.0,1502.6126708984375,1895.4371337890625,0.0,2541.41357421875,0.8991580605506897,1.0,0.0,3.0,1.0,0.0
