time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699659347534,0.3433429896831512,0.3109534382820129,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954918384552002,0.5155220031738281,0.4892443716526031,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527174115180969,0.4218906760215759,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139268755912781,0.3217792212963104,0.3070816695690155,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157783508300781,0.2158648818731308,0.9834171533584596,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696423649787903,1.0,1.0,0.0,1.0,-3.0168821811676025,3.0168747901916504,7.313626156246755e-06,2.32845401763916,0.8943067789077759,0.8943067789077759,0.0,147.41421508789062,155.0,29087.193359375,-0.0,2327.888916015625,1.0,282.1415100097656,284.056640625,290.71856689453125,292.5721435546875,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807633101940155,1.0,0.0,0.0,3.622670888900757,3.622694730758667,8.756913416618772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.9658203125,0.0,1502.6126708984375,1895.4371337890625,0.0,2541.41357421875,0.8991580605506897,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298716545105,0.3446778357028961,0.3120694756507873,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534247517585754,0.5165337324142456,0.4900906980037689,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589675545692444,0.424456775188446,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135547637939453,0.3233766555786133,0.3085102438926697,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157919406890869,0.2172857820987701,0.989456593990326,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725409984588623,1.0,1.0,0.0,1.0,-3.031299114227295,3.0312917232513428,7.383653610304464e-06,2.339564323425293,0.901025891304016,0.901025891304016,0.0,149.05532836914062,158.0,28462.51171875,-0.0,2362.677001953125,1.0,282.4415588378906,284.3096008300781,290.71905517578125,292.53173828125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931732535362244,1.0,0.0,0.0,3.635023355484009,3.635047197341919,8.816733156891132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.64599609375,0.0,1513.942138671875,1895.4371337890625,0.0,2409.18115234375,0.9017090201377868,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298716545105,0.3446778357028961,0.3120694756507873,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534247517585754,0.5165337324142456,0.4900906980037689,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589675545692444,0.424456775188446,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135547637939453,0.3233766555786133,0.3085102438926697,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157919406890869,0.2172857820987701,0.989456593990326,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725409984588623,1.0,1.0,0.0,1.0,-3.031299114227295,3.0312917232513428,7.383653610304464e-06,2.339564323425293,0.901025891304016,0.901025891304016,0.0,149.05532836914062,158.0,28462.51171875,-0.0,2362.677001953125,1.0,282.4415588378906,284.3096008300781,290.71905517578125,292.53173828125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931732535362244,1.0,0.0,0.0,3.635023355484009,3.635047197341919,8.816733156891132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.64599609375,0.0,1513.942138671875,1895.4371337890625,0.0,2409.18115234375,0.9017090201377868,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291650414466858,0.3447916805744171,0.3125341236591339,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522663354873656,0.5165097117424011,0.4904454350471496,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.661399781703949,0.4261868596076965,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130872249603271,0.3238582015037536,0.3092154860496521,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155933976173401,0.2178080081939697,0.992641031742096,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741695165634155,1.0,1.0,0.0,1.0,-3.039043664932251,3.039036273956299,7.4215768108842894e-06,2.345603704452514,0.9010058045387268,0.9010058045387268,0.0,150.09127807617188,158.0,29136.630859375,-0.0,2382.28369140625,1.0,282.1988525390625,284.1312866210937,290.8214111328125,292.7716979980469,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047974705696106,1.0,0.0,0.0,3.641089200973511,3.641113042831421,8.84618259533454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.2412109375,0.0,1521.013671875,1895.4371337890625,0.0,2515.367919921875,0.9030342698097228,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271980285644531,0.3443093001842499,0.3123567104339599,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495607614517212,0.5158532857894897,0.4901154339313507,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628841757774353,0.4292148053646087,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114390969276428,0.323888897895813,0.3094694912433624,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143382430076599,0.2179861068725586,0.994334042072296,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757428407669067,1.0,1.0,0.0,1.0,-3.044419050216675,3.0444116592407227,7.44802173358039e-06,2.349823236465454,0.9014284014701844,0.9014284014701844,0.0,151.58116149902344,161.0,29216.990234375,-0.0,2399.947509765625,1.0,282.1577453613281,284.07684326171875,290.8300476074219,292.7645263671875,293.1499938964844,293.1499938964844,281.8500061035156,35760.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141314387321472,1.0,0.0,0.0,3.644871234893799,3.644895076751709,8.864570304467634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.0439453125,0.0,1525.680908203125,1895.4371337890625,0.0,2601.290283203125,0.9039549231529236,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213747143745422,0.3424317836761474,0.3110605478286743,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416955709457396,0.5134871006011963,0.488341748714447,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637371778488159,0.4372460842132568,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.806156575679779,0.3231121003627777,0.3091256320476532,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099169492721558,0.2176117748022079,0.9943714737892152,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.578594446182251,1.0,1.0,0.0,1.0,-3.05002236366272,3.050014972686768,7.475684924429515e-06,2.3542416095733643,0.8987071514129639,0.8987071514129639,0.0,155.22328186035156,164.0,29987.310546875,-0.0,2429.289794921875,1.0,281.8582763671875,283.8273010253906,290.8236694335937,292.8328857421875,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371759653091431,1.0,0.0,0.0,3.646121025085449,3.64614486694336,8.870650276548986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.87646484375,0.0,1528.7462158203125,1895.4371337890625,0.0,2815.341796875,0.9043811559677124,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213747143745422,0.3424317836761474,0.3110605478286743,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416955709457396,0.5134871006011963,0.488341748714447,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637371778488159,0.4372460842132568,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.806156575679779,0.3231121003627777,0.3091256320476532,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099169492721558,0.2176117748022079,0.9943714737892152,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.578594446182251,1.0,1.0,0.0,1.0,-3.05002236366272,3.050014972686768,7.475684924429515e-06,2.3542416095733643,0.8987071514129639,0.8987071514129639,0.0,155.22328186035156,164.0,29987.310546875,-0.0,2429.289794921875,1.0,281.8582763671875,283.8273010253906,290.8236694335937,292.8328857421875,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371759653091431,1.0,0.0,0.0,3.646121025085449,3.64614486694336,8.870650276548986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.87646484375,0.0,1528.7462158203125,1895.4371337890625,0.0,2815.341796875,0.9043811559677124,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164349794387817,0.3418586254119873,0.3102041184902191,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347193241119384,0.5123477578163147,0.4869086742401123,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654592752456665,0.4444825351238251,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.801399290561676,0.3230242431163788,0.3088509142398834,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057181596755981,0.2175768166780471,0.9938242435455322,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994075775146,1.0,1.0,0.0,1.0,-3.0549750328063965,3.0549676418304443,7.499817456846358e-06,2.357994794845581,0.9020102024078368,0.9020102024078368,0.0,158.5475311279297,167.0,29246.6953125,-0.0,2455.867919921875,1.0,282.14215087890625,284.0536193847656,290.6693420410156,292.5668640136719,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245348930358887,1.0,0.0,0.0,3.651005744934082,3.6510298252105713,8.894434699868725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.2490234375,0.0,1533.1153564453125,1895.4371337890625,0.0,2697.632080078125,0.9054068326950072,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164349794387817,0.3418586254119873,0.3102041184902191,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347193241119384,0.5123477578163147,0.4869086742401123,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654592752456665,0.4444825351238251,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.801399290561676,0.3230242431163788,0.3088509142398834,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057181596755981,0.2175768166780471,0.9938242435455322,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994075775146,1.0,1.0,0.0,1.0,-3.0549750328063965,3.0549676418304443,7.499817456846358e-06,2.357994794845581,0.9020102024078368,0.9020102024078368,0.0,158.5475311279297,167.0,29246.6953125,-0.0,2455.867919921875,1.0,282.14215087890625,284.0536193847656,290.6693420410156,292.5668640136719,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245348930358887,1.0,0.0,0.0,3.651005744934082,3.6510298252105713,8.894434699868725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.2490234375,0.0,1533.1153564453125,1895.4371337890625,0.0,2697.632080078125,0.9054068326950072,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185732841492,0.3405855298042297,0.309550940990448,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285064935684204,0.5105955004692078,0.4857652485370636,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662302017211914,0.4511116743087768,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973061800003052,0.3225954473018646,0.3088115751743316,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021055817604065,0.2173232138156891,0.9940791130065918,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838224291801453,1.0,1.0,0.0,1.0,-3.061049699783325,3.061042070388794,7.5298644333088305e-06,2.3627641201019287,0.8992936611175537,0.8992936611175537,0.0,161.70809936523438,170.0,29942.048828125,-0.0,2483.78173828125,1.0,281.8577880859375,283.8210754394531,290.7259521484375,292.7126159667969,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836656928062439,1.0,0.0,0.0,3.650943517684937,3.650967597961426,8.894131156012008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.7177734375,0.0,1534.42822265625,1895.4371337890625,0.0,2810.497314453125,0.905491590499878,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185732841492,0.3405855298042297,0.309550940990448,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285064935684204,0.5105955004692078,0.4857652485370636,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662302017211914,0.4511116743087768,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973061800003052,0.3225954473018646,0.3088115751743316,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021055817604065,0.2173232138156891,0.9940791130065918,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838224291801453,1.0,1.0,0.0,1.0,-3.061049699783325,3.061042070388794,7.5298644333088305e-06,2.3627641201019287,0.8992936611175537,0.8992936611175537,0.0,161.70809936523438,170.0,29942.048828125,-0.0,2483.78173828125,1.0,281.8577880859375,283.8210754394531,290.7259521484375,292.7126159667969,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836656928062439,1.0,0.0,0.0,3.650943517684937,3.650967597961426,8.894131156012008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.7177734375,0.0,1534.42822265625,1895.4371337890625,0.0,2810.497314453125,0.905491590499878,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850771903992,0.3402007520198822,0.308908075094223,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922545850276947,0.5096983909606934,0.4846079051494598,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678568720817566,0.4575417935848236,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933694124221802,0.3226912021636963,0.3087290227413177,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985668540000916,0.2173917442560196,0.993968665599823,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863178968429565,1.0,1.0,0.0,1.0,-3.066377639770508,3.066370010375977,7.555950105597731e-06,2.366813898086548,0.9026663303375244,0.9026663303375244,0.0,164.78509521484375,173.0,29260.29296875,-0.0,2509.954833984375,1.0,282.1421813964844,284.0523986816406,290.6143493652344,292.5022888183594,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224729895591736,1.0,0.0,0.0,3.654996871948242,3.655020952224731,8.913891633710591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.7490234375,0.0,1537.7305908203125,1895.4371337890625,0.0,2678.494873046875,0.9063173532485962,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850771903992,0.3402007520198822,0.308908075094223,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922545850276947,0.5096983909606934,0.4846079051494598,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678568720817566,0.4575417935848236,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933694124221802,0.3226912021636963,0.3087290227413177,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985668540000916,0.2173917442560196,0.993968665599823,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863178968429565,1.0,1.0,0.0,1.0,-3.066377639770508,3.066370010375977,7.555950105597731e-06,2.366813898086548,0.9026663303375244,0.9026663303375244,0.0,164.78509521484375,173.0,29260.29296875,-0.0,2509.954833984375,1.0,282.1421813964844,284.0523986816406,290.6143493652344,292.5022888183594,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224729895591736,1.0,0.0,0.0,3.654996871948242,3.655020952224731,8.913891633710591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.7490234375,0.0,1537.7305908203125,1895.4371337890625,0.0,2678.494873046875,0.9063173532485962,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060528039932251,0.3398291170597076,0.3088666200637817,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202614426612854,0.5091087222099304,0.4843476116657257,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684607267379761,0.4602296352386474,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919436097145081,0.3226833641529083,0.3089195787906647,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973145008087158,0.2174178510904312,0.9947670698165894,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876401662826538,1.0,1.0,0.0,1.0,-3.070437431335449,3.070430040359497,7.5760617619380355e-06,2.369985342025757,0.901061475276947,0.901061475276947,0.0,166.16134643554688,173.0,29907.044921875,-0.0,2524.87841796875,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.7003173828125,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304660320281982,1.0,0.0,0.0,3.656055212020874,3.6560792922973633,8.919053584577341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.07177734375,0.0,1539.5538330078125,1895.4371337890625,0.0,2752.784423828125,0.906550943851471,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034815192222595,0.3389826118946075,0.308323860168457,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170079827308656,0.508033037185669,0.4835709631443023,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683233380317688,0.4637316167354584,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897623181343079,0.3223406374454498,0.3087809383869171,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953732371330261,0.2171956598758697,0.9945139288902284,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888810157775879,1.0,1.0,0.0,1.0,-3.072594165802002,3.0725865364074707,7.586834271933185e-06,2.3717026710510254,0.8999238014221191,0.8999238014221191,0.0,167.83981323242188,176.0,29957.173828125,-0.0,2537.784912109375,1.0,281.857666015625,283.82000732421875,290.6866149902344,292.67071533203125,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359644412994385,1.0,0.0,0.0,3.6544058322906494,3.654429912567138,8.911008535505971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.16064453125,0.0,1538.3912353515625,1895.4371337890625,0.0,2804.03564453125,0.9062771797180176,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620356559753,0.3366057574748993,0.3065716028213501,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079339504241944,0.5051110982894897,0.4812505841255188,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945316314696,0.6668815612792969,0.4670012295246124,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831808924674988,0.3210611641407013,0.3079466819763183,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893711090087891,0.2162490338087082,0.9919140934944152,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907676219940186,1.0,1.0,0.0,1.0,-3.0675177574157715,3.06751012802124,7.5622351687343325e-06,2.3679728507995605,0.8943122029304504,0.8943122029304504,0.0,172.3246307373047,179.0,30715.51953125,-0.0,2551.556884765625,1.0,281.5582275390625,283.5762634277344,290.6861267089844,292.7360534667969,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853310763835907,1.0,0.0,0.0,3.644129514694214,3.644153594970703,8.860962452672538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.6923828125,0.0,1528.8583984375,1895.4371337890625,0.0,2966.289306640625,0.9041482210159302,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620356559753,0.3366057574748993,0.3065716028213501,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079339504241944,0.5051110982894897,0.4812505841255188,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945316314696,0.6668815612792969,0.4670012295246124,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831808924674988,0.3210611641407013,0.3079466819763183,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893711090087891,0.2162490338087082,0.9919140934944152,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907676219940186,1.0,1.0,0.0,1.0,-3.0675177574157715,3.06751012802124,7.5622351687343325e-06,2.3679728507995605,0.8943122029304504,0.8943122029304504,0.0,172.3246307373047,179.0,30715.51953125,-0.0,2551.556884765625,1.0,281.5582275390625,283.5762634277344,290.6861267089844,292.7360534667969,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853310763835907,1.0,0.0,0.0,3.644129514694214,3.644153594970703,8.860962452672538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.6923828125,0.0,1528.8583984375,1895.4371337890625,0.0,2966.289306640625,0.9041482210159302,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580597877502,0.3355718851089477,0.3053336441516876,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009706377983092,0.5034633874893188,0.4793780446052551,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086000442504,0.6682679653167725,0.4674295485019684,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778334617614746,0.3205569386482239,0.3073069751262665,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843698620796204,0.2157923579216003,0.9895163178443908,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920787453651428,1.0,1.0,0.0,1.0,-3.0606274604797363,3.060619831085205,7.527833986387122e-06,2.362457752227783,0.8942826986312866,0.8942826986312866,0.0,176.07322692871094,182.0,29778.115234375,-0.0,2557.9873046875,1.0,281.84210205078125,283.7965087890625,290.5428466796875,292.4708251953125,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376871347427368,1.0,0.0,0.0,3.636268138885498,3.636291980743408,8.822772770145093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.41650390625,0.0,1519.329833984375,1895.4371337890625,0.0,2820.114013671875,0.9023479223251344,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580597877502,0.3355718851089477,0.3053336441516876,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009706377983092,0.5034633874893188,0.4793780446052551,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086000442504,0.6682679653167725,0.4674295485019684,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778334617614746,0.3205569386482239,0.3073069751262665,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843698620796204,0.2157923579216003,0.9895163178443908,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920787453651428,1.0,1.0,0.0,1.0,-3.0606274604797363,3.060619831085205,7.527833986387122e-06,2.362457752227783,0.8942826986312866,0.8942826986312866,0.0,176.07322692871094,182.0,29778.115234375,-0.0,2557.9873046875,1.0,281.84210205078125,283.7965087890625,290.5428466796875,292.4708251953125,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376871347427368,1.0,0.0,0.0,3.636268138885498,3.636291980743408,8.822772770145093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.41650390625,0.0,1519.329833984375,1895.4371337890625,0.0,2820.114013671875,0.9023479223251344,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128026008606,0.3360286056995392,0.3055399358272552,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983568549156189,0.5034260153770447,0.4790955185890198,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991418719291687,0.6718704104423523,0.4696828126907348,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761580944061279,0.3212387263774872,0.3077731430530548,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828564405441284,0.2163067162036895,0.9911460280418396,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939376950263977,1.0,1.0,0.0,1.0,-3.06575345993042,3.065746068954468,7.552805072919e-06,2.366302967071533,0.8977131843566895,0.8977131843566895,0.0,178.0847930908203,185.0,29073.021484375,-0.0,2578.33056640625,1.0,282.14166259765625,284.0484924316406,290.4950866699219,292.3517761230469,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172488808631897,1.0,0.0,0.0,3.637542486190796,3.637566328048706,8.828957902551338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.3779296875,0.0,1518.9429931640625,1895.4371337890625,0.0,2630.10107421875,0.9024747610092164,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128026008606,0.3360286056995392,0.3055399358272552,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983568549156189,0.5034260153770447,0.4790955185890198,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991418719291687,0.6718704104423523,0.4696828126907348,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761580944061279,0.3212387263774872,0.3077731430530548,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828564405441284,0.2163067162036895,0.9911460280418396,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939376950263977,1.0,1.0,0.0,1.0,-3.06575345993042,3.065746068954468,7.552805072919e-06,2.366302967071533,0.8977131843566895,0.8977131843566895,0.0,178.0847930908203,185.0,29073.021484375,-0.0,2578.33056640625,1.0,282.14166259765625,284.0484924316406,290.4950866699219,292.3517761230469,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172488808631897,1.0,0.0,0.0,3.637542486190796,3.637566328048706,8.828957902551338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.3779296875,0.0,1518.9429931640625,1895.4371337890625,0.0,2630.10107421875,0.9024747610092164,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692844390869,0.3371816575527191,0.3064825236797333,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973024487495422,0.504224956035614,0.4797212481498718,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918400049209596,0.676328182220459,0.4726741015911102,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759356498718262,0.3226136863231659,0.3089689016342163,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828696727752686,0.2174647450447082,0.9958921670913696,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092182159424,1.0,1.0,0.0,1.0,-3.0783724784851074,3.078364849090576,7.615052254550392e-06,2.37601900100708,0.904194712638855,0.904194712638855,0.0,179.6976318359375,188.0,28427.201171875,-0.0,2611.127197265625,1.0,282.44171142578125,284.3001708984375,290.4884033203125,292.2972106933594,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005732297897339,1.0,0.0,0.0,3.649425745010376,3.649449586868286,8.886737532520783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.20703125,0.0,1529.990478515625,1895.4371337890625,0.0,2476.667236328125,0.90493905544281,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692844390869,0.3371816575527191,0.3064825236797333,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973024487495422,0.504224956035614,0.4797212481498718,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918400049209596,0.676328182220459,0.4726741015911102,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759356498718262,0.3226136863231659,0.3089689016342163,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828696727752686,0.2174647450447082,0.9958921670913696,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092182159424,1.0,1.0,0.0,1.0,-3.0783724784851074,3.078364849090576,7.615052254550392e-06,2.37601900100708,0.904194712638855,0.904194712638855,0.0,179.6976318359375,188.0,28427.201171875,-0.0,2611.127197265625,1.0,282.44171142578125,284.3001708984375,290.4884033203125,292.2972106933594,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005732297897339,1.0,0.0,0.0,3.649425745010376,3.649449586868286,8.886737532520783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.20703125,0.0,1529.990478515625,1895.4371337890625,0.0,2476.667236328125,0.90493905544281,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.786946177482605,0.3372159004211426,0.3068786263465881,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963701128959656,0.5041208267211914,0.4799976348876953,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916515946388244,0.6777024865150452,0.4740340411663055,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755154967308044,0.3230029046535492,0.3095886707305908,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826515197753906,0.2178771197795868,0.9985879063606262,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979583859443665,1.0,1.0,0.0,1.0,-3.0848097801208496,3.0848021507263184,7.647217898920644e-06,2.38110613822937,0.9040400981903076,0.9040400981903076,0.0,180.8128662109375,188.0,29096.373046875,-0.0,2629.47998046875,1.0,282.19854736328125,284.1209716796875,290.5919494628906,292.5365905761719,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112761974334717,1.0,0.0,0.0,3.655117750167847,3.655141830444336,8.914480531529989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.92529296875,0.0,1536.7303466796875,1895.4371337890625,0.0,2574.950927734375,0.9061854481697084,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847335934638977,0.3366386294364929,0.3066437542438507,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938317894935608,0.5033841729164124,0.4796145260334015,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900561571121216,0.6782405376434326,0.4746758639812469,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737187743186951,0.3229414820671081,0.3097761571407318,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811596155166626,0.2179493010044098,0.9998920559883118,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992256999015808,1.0,1.0,0.0,1.0,-3.0866401195526123,3.086632490158081,7.656582056370098e-06,2.382638454437256,0.9043207168579102,0.9043207168579102,0.0,182.6653594970703,191.0,29148.662109375,-0.0,2642.79150390625,1.0,282.1576538085937,284.0653381347656,290.6028747558594,292.5299987792969,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819912314414978,1.0,0.0,0.0,3.6584956645965576,3.658519744873047,8.930964554565435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.986328125,0.0,1541.0020751953125,1895.4371337890625,0.0,2654.757080078125,0.9070173501968384,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962322235107,0.3344997763633728,0.3051888644695282,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030143737793,0.5008018612861633,0.477713793516159,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952449798584,0.6780071258544922,0.4749381244182586,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878971099854,0.3219514489173889,0.3092974126338959,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763375997543335,0.2173654437065124,0.9992480278015136,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011237502098083,1.0,1.0,0.0,1.0,-3.081583023071289,3.081575393676758,7.63184107199777e-06,2.3788716793060303,0.9010591506958008,0.9010591506958008,0.0,187.19493103027344,194.0,29778.02734375,-0.0,2656.74365234375,1.0,281.8581237792969,283.8072204589844,290.6002197265625,292.59619140625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418996930122375,1.0,0.0,0.0,3.6585135459899902,3.65853762626648,8.93105209343048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.38330078125,0.0,1542.8214111328125,1895.4371337890625,0.0,2859.469482421875,0.9071757793426514,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962322235107,0.3344997763633728,0.3051888644695282,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030143737793,0.5008018612861633,0.477713793516159,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952449798584,0.6780071258544922,0.4749381244182586,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878971099854,0.3219514489173889,0.3092974126338959,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763375997543335,0.2173654437065124,0.9992480278015136,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011237502098083,1.0,1.0,0.0,1.0,-3.081583023071289,3.081575393676758,7.63184107199777e-06,2.3788716793060303,0.9010591506958008,0.9010591506958008,0.0,187.19493103027344,194.0,29778.02734375,-0.0,2656.74365234375,1.0,281.8581237792969,283.8072204589844,290.6002197265625,292.59619140625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418996930122375,1.0,0.0,0.0,3.6585135459899902,3.65853762626648,8.93105209343048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.38330078125,0.0,1542.8214111328125,1895.4371337890625,0.0,2859.469482421875,0.9071757793426514,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329724311829,0.3316387236118316,0.3029640913009643,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426186561584,0.4973430037498474,0.4748532474040985,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978657841682434,0.6767253875732422,0.4743744730949402,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619511485099792,0.3202171325683594,0.3080256581306457,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.670454740524292,0.2160981595516204,0.9952425360679626,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391153335571,1.0,1.0,0.0,1.0,-3.068454027175904,3.068446397781372,7.567075954284519e-06,2.3687894344329834,0.8946112394332886,0.8946112394332886,0.0,191.93719482421875,197.0,30325.830078125,-0.0,2656.01171875,1.0,281.5581970214844,283.5490417480469,290.55517578125,292.5921325683594,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577920198440552,1.0,0.0,0.0,3.6473209857940674,3.6473450660705566,8.876489800968557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.3193359375,0.0,1532.6177978515625,1895.4371337890625,0.0,3008.298583984375,0.9048762917518616,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329724311829,0.3316387236118316,0.3029640913009643,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426186561584,0.4973430037498474,0.4748532474040985,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978657841682434,0.6767253875732422,0.4743744730949402,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619511485099792,0.3202171325683594,0.3080256581306457,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.670454740524292,0.2160981595516204,0.9952425360679626,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391153335571,1.0,1.0,0.0,1.0,-3.068454027175904,3.068446397781372,7.567075954284519e-06,2.3687894344329834,0.8946112394332886,0.8946112394332886,0.0,191.93719482421875,197.0,30325.830078125,-0.0,2656.01171875,1.0,281.5581970214844,283.5490417480469,290.55517578125,292.5921325683594,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577920198440552,1.0,0.0,0.0,3.6473209857940674,3.6473450660705566,8.876489800968557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.3193359375,0.0,1532.6177978515625,1895.4371337890625,0.0,3008.298583984375,0.9048762917518616,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304354846477508,0.3014907836914062,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383085250854,0.4954804480075836,0.4726870656013489,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745968580245972,0.6776896715164185,0.4745891690254211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.75770503282547,0.3194866776466369,0.3071004748344421,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663925051689148,0.2154830396175384,0.9918665885925292,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876304626465,1.0,1.0,0.0,1.0,-3.059150218963623,3.059142589569092,7.520780400227522e-06,2.3614065647125244,0.8943806886672974,0.8943806886672974,0.0,195.2273101806641,200.0,29502.642578125,-0.0,2655.12353515625,1.0,281.8421325683594,283.77703857421875,290.4048767089844,292.314453125,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390277624130249,1.0,0.0,0.0,3.6383869647979736,3.638411045074463,8.833058018353768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.33203125,0.0,1521.888916015625,1895.4371337890625,0.0,2832.632568359375,0.902840256690979,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304354846477508,0.3014907836914062,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383085250854,0.4954804480075836,0.4726870656013489,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745968580245972,0.6776896715164185,0.4745891690254211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.75770503282547,0.3194866776466369,0.3071004748344421,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663925051689148,0.2154830396175384,0.9918665885925292,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876304626465,1.0,1.0,0.0,1.0,-3.059150218963623,3.059142589569092,7.520780400227522e-06,2.3614065647125244,0.8943806886672974,0.8943806886672974,0.0,195.2273101806641,200.0,29502.642578125,-0.0,2655.12353515625,1.0,281.8421325683594,283.77703857421875,290.4048767089844,292.314453125,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390277624130249,1.0,0.0,0.0,3.6383869647979736,3.638411045074463,8.833058018353768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.33203125,0.0,1521.888916015625,1895.4371337890625,0.0,2832.632568359375,0.902840256690979,1.0,0.0,3.0,1.0,0.0
