time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623253822327,0.3307738602161407,0.3015831708908081,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534142494202,0.4953012466430664,0.4722586572170257,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.97396057844162,0.680578887462616,0.4763810932636261,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565057873725891,0.3200165331363678,0.3074074685573578,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652995347976685,0.2159007340669632,0.9929870367050172,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413281440735,1.0,1.0,0.0,1.0,-3.062605619430542,3.06259822845459,7.537558758485829e-06,2.363980770111084,0.8973918557167053,0.8973918557167053,0.0,196.9319000244141,203.0,28767.72265625,-0.0,2670.75927734375,1.0,282.1416931152344,284.02813720703125,290.362548828125,292.1982116699219,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816591203212738,1.0,0.0,0.0,3.638271570205689,3.638295412063599,8.832496973809612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.31005859375,0.0,1520.029052734375,1895.4371337890625,0.0,2624.018310546875,0.9026631116867064,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623253822327,0.3307738602161407,0.3015831708908081,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534142494202,0.4953012466430664,0.4722586572170257,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.97396057844162,0.680578887462616,0.4763810932636261,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565057873725891,0.3200165331363678,0.3074074685573578,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652995347976685,0.2159007340669632,0.9929870367050172,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413281440735,1.0,1.0,0.0,1.0,-3.062605619430542,3.06259822845459,7.537558758485829e-06,2.363980770111084,0.8973918557167053,0.8973918557167053,0.0,196.9319000244141,203.0,28767.72265625,-0.0,2670.75927734375,1.0,282.1416931152344,284.02813720703125,290.362548828125,292.1982116699219,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816591203212738,1.0,0.0,0.0,3.638271570205689,3.638295412063599,8.832496973809612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.31005859375,0.0,1520.029052734375,1895.4371337890625,0.0,2624.018310546875,0.9026631116867064,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643601894378662,0.3312096297740936,0.3018853962421417,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.870582103729248,0.4955364763736725,0.4723714292049408,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740020632743835,0.6823204159736633,0.4774903357028961,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563067078590393,0.3205524086952209,0.3078328371047973,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6651999354362488,0.2163613438606262,0.994735300540924,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053547859191895,1.0,1.0,0.0,1.0,-3.0670478343963623,3.06704044342041,7.559423920611152e-06,2.3674027919769287,0.9007219076156616,0.9007219076156616,0.0,197.7043609619141,203.0,28126.814453125,-0.0,2683.475341796875,1.0,282.3984680175781,284.2235412597656,290.3307800292969,292.07275390625,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804232120513916,1.0,0.0,0.0,3.641905069351196,3.6419291496276855,8.850148560668458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.27734375,0.0,1522.8990478515625,1895.4371337890625,0.0,2510.181396484375,0.903411328792572,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644158601760864,0.3318041861057281,0.3024127781391144,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703702688217163,0.4959624111652374,0.4727504849433899,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.974389374256134,0.6842347383499146,0.4788255393505096,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564350962638855,0.3212489485740661,0.3084637224674225,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654484272003174,0.2169743329286575,0.9973270297050476,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065816283226013,1.0,1.0,0.0,1.0,-3.073614358901977,3.0736067295074463,7.591837402287638e-06,2.3724751472473145,0.9034354090690612,0.9034354090690612,0.0,198.3862152099609,206.0,28096.17578125,-0.0,2699.91796875,1.0,282.4418029785156,284.2790832519531,290.361572265625,292.1481018066406,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986711263656616,1.0,0.0,0.0,3.648587465286255,3.648611307144165,8.8826550381782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.2529296875,0.0,1529.373291015625,1895.4371337890625,0.0,2459.281494140625,0.9047799110412598,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779871940613,0.3311494886875152,0.3024712800979614,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.867486298084259,0.4950051009654999,0.4725280404090881,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.972383975982666,0.6852430105209351,0.4802252054214477,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546546459197998,0.3214393854141235,0.3091393113136291,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641120314598083,0.2173798531293869,1.0009618997573853,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090090870857239,1.0,1.0,0.0,1.0,-3.08029842376709,3.0802907943725586,7.6255191743257456e-06,2.377896308898926,0.9031000733375548,0.9031000733375548,0.0,201.26171875,209.0,28789.173828125,-0.0,2728.165771484375,1.0,282.15777587890625,284.0433959960937,290.48223876953125,292.3855895996094,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175557255744934,1.0,0.0,0.0,3.655930757522583,3.655954837799072,8.918446496863908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.56640625,0.0,1538.4879150390625,1895.4371337890625,0.0,2632.93994140625,0.9064747095108032,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779871940613,0.3311494886875152,0.3024712800979614,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.867486298084259,0.4950051009654999,0.4725280404090881,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.972383975982666,0.6852430105209351,0.4802252054214477,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546546459197998,0.3214393854141235,0.3091393113136291,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641120314598083,0.2173798531293869,1.0009618997573853,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090090870857239,1.0,1.0,0.0,1.0,-3.08029842376709,3.0802907943725586,7.6255191743257456e-06,2.377896308898926,0.9031000733375548,0.9031000733375548,0.0,201.26171875,209.0,28789.173828125,-0.0,2728.165771484375,1.0,282.15777587890625,284.0433959960937,290.48223876953125,292.3855895996094,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175557255744934,1.0,0.0,0.0,3.655930757522583,3.655954837799072,8.918446496863908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.56640625,0.0,1538.4879150390625,1895.4371337890625,0.0,2632.93994140625,0.9064747095108032,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566085457801819,0.3288910984992981,0.3009131252765655,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462614059448,0.4923108220100403,0.4705235660076141,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668029546737672,0.6839876174926758,0.4798033833503723,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501130104064941,0.3203174769878387,0.3085359930992126,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600655913352966,0.2167242914438247,0.9999902248382568,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106507778167725,1.0,1.0,0.0,1.0,-3.073626518249512,3.0736188888549805,7.592912879772484e-06,2.372909545898437,0.8993515968322754,0.8993515968322754,0.0,205.72227478027344,212.0,29388.921875,-0.0,2738.385986328125,1.0,281.858154296875,283.78424072265625,290.4841003417969,292.4550476074219,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394526243209839,1.0,0.0,0.0,3.654022693634033,3.6540467739105225,8.909140092328016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.6025390625,0.0,1538.199462890625,1895.4371337890625,0.0,2836.6015625,0.9062066078186036,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566085457801819,0.3288910984992981,0.3009131252765655,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462614059448,0.4923108220100403,0.4705235660076141,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668029546737672,0.6839876174926758,0.4798033833503723,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501130104064941,0.3203174769878387,0.3085359930992126,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600655913352966,0.2167242914438247,0.9999902248382568,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106507778167725,1.0,1.0,0.0,1.0,-3.073626518249512,3.0736188888549805,7.592912879772484e-06,2.372909545898437,0.8993515968322754,0.8993515968322754,0.0,205.72227478027344,212.0,29388.921875,-0.0,2738.385986328125,1.0,281.858154296875,283.78424072265625,290.4841003417969,292.4550476074219,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394526243209839,1.0,0.0,0.0,3.654022693634033,3.6540467739105225,8.909140092328016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.6025390625,0.0,1538.199462890625,1895.4371337890625,0.0,2836.6015625,0.9062066078186036,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277843296527862,0.2996477782726288,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565490245819092,0.4906495213508606,0.4686893820762634,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277353286744,0.6845658421516418,0.4798219799995422,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463974356651306,0.3197297155857086,0.3078757226467132,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053628921509,0.2162833213806152,0.9980117082595824,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547320365906,1.0,1.0,0.0,1.0,-3.066739320755005,3.0667316913604736,7.558691777376225e-06,2.36749529838562,0.9017609357833862,0.9017609357833862,0.0,209.3380889892578,215.0,28585.974609375,-0.0,2743.725341796875,1.0,282.1422424316406,284.008544921875,290.3324279785156,292.1872863769531,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250591158866882,1.0,0.0,0.0,3.655377388000488,3.6554014682769775,8.915747002902208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.27978515625,0.0,1538.7049560546875,1895.4371337890625,0.0,2702.500732421875,0.906450092792511,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277843296527862,0.2996477782726288,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565490245819092,0.4906495213508606,0.4686893820762634,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277353286744,0.6845658421516418,0.4798219799995422,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463974356651306,0.3197297155857086,0.3078757226467132,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053628921509,0.2162833213806152,0.9980117082595824,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547320365906,1.0,1.0,0.0,1.0,-3.066739320755005,3.0667316913604736,7.558691777376225e-06,2.36749529838562,0.9017609357833862,0.9017609357833862,0.0,209.3380889892578,215.0,28585.974609375,-0.0,2743.725341796875,1.0,282.1422424316406,284.008544921875,290.3324279785156,292.1872863769531,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250591158866882,1.0,0.0,0.0,3.655377388000488,3.6554014682769775,8.915747002902208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.27978515625,0.0,1538.7049560546875,1895.4371337890625,0.0,2702.500732421875,0.906450092792511,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313834667206,0.2984554469585418,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601225852966,0.4881883561611175,0.466956615447998,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581562280654908,0.6837166547775269,0.4798429608345032,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892850875854,0.3185535371303558,0.3072244524955749,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532776355743408,0.2153719812631607,0.9957655668258668,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.612964928150177,1.0,1.0,0.0,1.0,-3.05977725982666,3.059769868850708,7.524902684963308e-06,2.3623268604278564,0.8979501724243164,0.8979501724243164,0.0,212.88429260253903,218.0,29157.93359375,-0.0,2748.498779296875,1.0,281.8577880859375,283.77001953125,290.3947448730469,292.3316345214844,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357089757919312,1.0,0.0,0.0,3.65128231048584,3.651306390762329,8.895782457329915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.3193359375,0.0,1535.6275634765625,1895.4371337890625,0.0,2801.65185546875,0.9056415557861328,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313834667206,0.2984554469585418,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601225852966,0.4881883561611175,0.466956615447998,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581562280654908,0.6837166547775269,0.4798429608345032,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892850875854,0.3185535371303558,0.3072244524955749,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532776355743408,0.2153719812631607,0.9957655668258668,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.612964928150177,1.0,1.0,0.0,1.0,-3.05977725982666,3.059769868850708,7.524902684963308e-06,2.3623268604278564,0.8979501724243164,0.8979501724243164,0.0,212.88429260253903,218.0,29157.93359375,-0.0,2748.498779296875,1.0,281.8577880859375,283.77001953125,290.3947448730469,292.3316345214844,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357089757919312,1.0,0.0,0.0,3.65128231048584,3.651306390762329,8.895782457329915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.3193359375,0.0,1535.6275634765625,1895.4371337890625,0.0,2801.65185546875,0.9056415557861328,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458070516586304,0.3249863088130951,0.2975560426712036,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492570519447327,0.4870584905147552,0.4657586216926574,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554319977760316,0.6835224628448486,0.4794985353946686,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407530546188354,0.3179856538772583,0.3066388666629791,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512115001678467,0.2148796319961547,0.9935837388038636,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133025884628296,1.0,1.0,0.0,1.0,-3.0535106658935547,3.0535030364990234,7.494057172152679e-06,2.357466220855713,0.899267315864563,0.899267315864563,0.0,214.84371948242188,218.0,28445.568359375,-0.0,2746.359130859375,1.0,282.101318359375,283.94482421875,290.30108642578125,292.10943603515625,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262620568275452,1.0,0.0,0.0,3.6497902870178223,3.649814128875733,8.888512752491806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.74560546875,0.0,1533.42822265625,1895.4371337890625,0.0,2713.677490234375,0.9053221940994264,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933917045593,0.3246017098426819,0.2971198558807373,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474810719490051,0.486391007900238,0.4650324285030365,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538748860359192,0.6839886903762817,0.4797068238258362,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393890023231506,0.3177335262298584,0.3063497245311737,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498562097549438,0.2146136313676834,0.9922863245010376,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137354969978333,1.0,1.0,0.0,1.0,-3.050450563430786,3.050443172454834,7.478964107576758e-06,2.355069637298584,0.9000905156135559,0.9000905156135559,0.0,216.2460021972656,206.0,28338.166015625,-0.0,2747.6357421875,1.0,282.1423034667969,283.9947814941406,290.2841796875,292.1152648925781,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193950057029724,1.0,0.0,0.0,3.650794982910156,3.6508190631866455,8.89340753928991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.33837890625,0.0,1533.9656982421875,1895.4371337890625,0.0,2649.965087890625,0.9054602980613708,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807168960571,0.3245778083801269,0.2967224419116974,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634401321411,0.4858593940734863,0.4641190767288208,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366980552672,0.6858946084976196,0.4806856215000152,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424249649047852,0.317821741104126,0.3060786724090576,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525018215179443,0.2145578563213348,0.9905098080635072,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973124504089,1.0,1.0,0.0,1.0,-3.047585964202881,3.0475785732269287,7.465043836418772e-06,2.3529086112976074,0.905293881893158,0.905293881893158,0.0,211.86398315429688,194.0,27560.177734375,-0.0,2719.218505859375,1.0,282.4418334960937,284.239013671875,290.2459716796875,292.00897216796875,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992878556251526,1.0,0.0,0.0,3.6594722270965576,3.659496307373047,8.935733148973668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.5087890625,0.0,1541.8455810546875,1895.4371337890625,0.0,2464.915771484375,0.9072423577308656,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807168960571,0.3245778083801269,0.2967224419116974,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634401321411,0.4858593940734863,0.4641190767288208,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366980552672,0.6858946084976196,0.4806856215000152,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424249649047852,0.317821741104126,0.3060786724090576,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525018215179443,0.2145578563213348,0.9905098080635072,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973124504089,1.0,1.0,0.0,1.0,-3.047585964202881,3.0475785732269287,7.465043836418772e-06,2.3529086112976074,0.905293881893158,0.905293881893158,0.0,211.86398315429688,194.0,27560.177734375,-0.0,2719.218505859375,1.0,282.4418334960937,284.239013671875,290.2459716796875,292.00897216796875,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992878556251526,1.0,0.0,0.0,3.6594722270965576,3.659496307373047,8.935733148973668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.5087890625,0.0,1541.8455810546875,1895.4371337890625,0.0,2464.915771484375,0.9072423577308656,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521074414253235,0.3230936229228973,0.2956443428993225,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183115959167,0.4839213490486145,0.4625614285469055,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770334243774,0.6853223443031311,0.4807183742523193,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474911212921143,0.3169981241226196,0.3053969740867615,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570929288864136,0.2139179110527038,0.987580180168152,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054234504699707,1.0,1.0,0.0,1.0,-3.0401315689086914,3.04012417793274,7.429276593029499e-06,2.347452402114868,0.9033772349357604,0.9033772349357604,0.0,204.597900390625,182.0,28136.583984375,-0.0,2666.9453125,1.0,282.15771484375,283.9972839355469,290.3583679199219,292.2245483398437,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145539164543152,1.0,0.0,0.0,3.663257360458374,3.6632814407348633,8.95422772373422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.9345703125,0.0,1547.4361572265625,1895.4371337890625,0.0,2605.191650390625,0.9081758856773376,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521074414253235,0.3230936229228973,0.2956443428993225,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183115959167,0.4839213490486145,0.4625614285469055,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770334243774,0.6853223443031311,0.4807183742523193,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474911212921143,0.3169981241226196,0.3053969740867615,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570929288864136,0.2139179110527038,0.987580180168152,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054234504699707,1.0,1.0,0.0,1.0,-3.0401315689086914,3.04012417793274,7.429276593029499e-06,2.347452402114868,0.9033772349357604,0.9033772349357604,0.0,204.597900390625,182.0,28136.583984375,-0.0,2666.9453125,1.0,282.15771484375,283.9972839355469,290.3583679199219,292.2245483398437,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145539164543152,1.0,0.0,0.0,3.663257360458374,3.6632814407348633,8.95422772373422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.9345703125,0.0,1547.4361572265625,1895.4371337890625,0.0,2605.191650390625,0.9081758856773376,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542699575424194,0.3216644823551178,0.2944363951683044,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591458201408386,0.4822090268135071,0.4610459506511688,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707794785499572,0.6839343309402466,0.479931890964508,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499167919158936,0.3160507977008819,0.3045347332954407,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592488288879395,0.2131898701190948,0.9842609763145448,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019172668457031,1.0,1.0,0.0,1.0,-3.030892133712769,3.0308847427368164,7.3844753387675155e-06,2.340440273284912,0.9001001715660095,0.9001001715660095,0.0,200.55636596679688,182.0,28686.79296875,-0.0,2628.1728515625,1.0,281.8972473144531,283.7899780273437,290.3995056152344,292.3650207519531,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277426362037659,1.0,0.0,0.0,3.6609508991241455,3.6609749794006334,8.942955673774122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.03125,0.0,1546.1226806640625,1895.4371337890625,0.0,2727.44189453125,0.9077301621437072,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560223937034607,0.3200841248035431,0.2929629683494568,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614790439605713,0.4803250133991241,0.4592360258102417,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737719893455504,0.6821891665458679,0.4787250459194183,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.751973569393158,0.3149347007274627,0.3034307956695556,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610344648361206,0.212318480014801,0.98006933927536,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.598217785358429,1.0,1.0,0.0,1.0,-3.0191328525543213,3.019125461578369,7.327494131459389e-06,2.331448554992676,0.8975226879119873,0.8975226879119873,0.0,196.730697631836,170.0,28613.634765625,-0.0,2585.932373046875,1.0,281.8581237792969,283.73297119140625,290.36328125,292.2879333496094,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337352275848389,1.0,0.0,0.0,3.655524015426636,3.655548095703125,8.916462093111477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.5859375,0.0,1541.090087890625,1895.4371337890625,0.0,2783.243896484375,0.9066455960273744,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.762666642665863,0.3183909952640533,0.2906293272972107,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695102334022522,0.4779185056686401,0.4561332166194916,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829923510551452,0.6810123324394226,0.4770838618278503,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589005827903748,0.3135944902896881,0.3014840483665466,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671159863471985,0.2111513018608093,0.9720742702484132,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898946523666382,1.0,1.0,0.0,1.0,-2.9986603260040283,2.998653173446656,7.228286449389998e-06,2.315565824508667,0.8973353505134583,0.8973353505134583,0.0,186.7781982421875,158.0,27710.390625,-0.0,2496.2841796875,1.0,282.1422119140625,283.95465087890625,290.21246337890625,292.01544189453125,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169304132461548,1.0,0.0,0.0,3.648818492889404,3.6488425731658936,8.883780537871644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.4794921875,0.0,1533.0499267578125,1895.4371337890625,0.0,2627.155517578125,0.9051276445388794,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.762666642665863,0.3183909952640533,0.2906293272972107,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695102334022522,0.4779185056686401,0.4561332166194916,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829923510551452,0.6810123324394226,0.4770838618278503,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589005827903748,0.3135944902896881,0.3014840483665466,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671159863471985,0.2111513018608093,0.9720742702484132,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898946523666382,1.0,1.0,0.0,1.0,-2.9986603260040283,2.998653173446656,7.228286449389998e-06,2.315565824508667,0.8973353505134583,0.8973353505134583,0.0,186.7781982421875,158.0,27710.390625,-0.0,2496.2841796875,1.0,282.1422119140625,283.95465087890625,290.21246337890625,292.01544189453125,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169304132461548,1.0,0.0,0.0,3.648818492889404,3.6488425731658936,8.883780537871644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.4794921875,0.0,1533.0499267578125,1895.4371337890625,0.0,2627.155517578125,0.9051276445388794,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678224444389343,0.3181264400482178,0.2899996042251587,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754615187644958,0.4773178696632385,0.4551466107368469,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890546202659608,0.6812964081764221,0.4769018590450287,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640402913093567,0.3133574724197387,0.3008938729763031,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717135310173035,0.2108985930681228,0.9693596959114076,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.585728645324707,1.0,1.0,0.0,1.0,-2.992520809173584,2.992513656616211,7.198709681688342e-06,2.310821533203125,0.8989574909210205,0.8989574909210205,0.0,180.95620727539065,158.0,26991.380859375,-0.0,2455.138671875,1.0,282.39874267578125,284.1468811035156,290.1476745605469,291.8411865234375,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025385141372681,1.0,0.0,0.0,3.647806167602539,3.647830247879028,8.878852213456412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.9296875,0.0,1531.1634521484375,1895.4371337890625,0.0,2494.656982421875,0.9048774838447572,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742202281951904,0.3181279003620147,0.2897060811519623,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.882727861404419,0.4770123362541199,0.4545351266860962,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957550168037416,0.6819623112678528,0.4771183729171753,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703480124473572,0.3133488893508911,0.3005736470222473,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774023175239563,0.2108394354581833,0.9676357507705688,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816696286201477,1.0,1.0,0.0,1.0,-2.989231824874878,2.989224672317505,7.182935860328144e-06,2.3082993030548096,0.8998417258262634,0.8998417258262634,0.0,174.73788452148438,146.0,26882.6953125,-0.0,2417.36083984375,1.0,282.4418640136719,284.1997375488281,290.1601867675781,291.88525390625,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938610315322876,1.0,0.0,0.0,3.6491012573242174,3.649125337600708,8.885157853910641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.04443359375,0.0,1531.9927978515625,1895.4371337890625,0.0,2415.436279296875,0.905072808265686,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859483361244202,0.3184467256069183,0.2895288169384002,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958824872970581,0.4767937064170837,0.4538214206695556,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851606369018555,0.464400976896286,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819391489028931,0.3136346936225891,0.3003624975681305,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878822445869446,0.2110014855861663,0.9661104679107666,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729420781135559,1.0,1.0,0.0,1.0,-2.9704387187957764,2.970431566238404,7.094512056937674e-06,2.2944839000701904,0.9047178030014038,0.9047178030014038,0.0,164.13546752929688,134.0,26008.20703125,-0.0,2329.617431640625,1.0,282.74176025390625,284.43902587890625,290.1519775390625,291.8182983398437,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736919522285461,1.0,0.0,0.0,3.657649755477905,3.6576738357543945,8.926835448619386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.517578125,0.0,1539.8695068359375,1895.4371337890625,0.0,2233.693115234375,0.9068354964256288,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859483361244202,0.3184467256069183,0.2895288169384002,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958824872970581,0.4767937064170837,0.4538214206695556,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851606369018555,0.464400976896286,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819391489028931,0.3136346936225891,0.3003624975681305,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878822445869446,0.2110014855861663,0.9661104679107666,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729420781135559,1.0,1.0,0.0,1.0,-2.9704387187957764,2.970431566238404,7.094512056937674e-06,2.2944839000701904,0.9047178030014038,0.9047178030014038,0.0,164.13546752929688,134.0,26008.20703125,-0.0,2329.617431640625,1.0,282.74176025390625,284.43902587890625,290.1519775390625,291.8182983398437,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736919522285461,1.0,0.0,0.0,3.657649755477905,3.6576738357543945,8.926835448619386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.517578125,0.0,1539.8695068359375,1895.4371337890625,0.0,2233.693115234375,0.9068354964256288,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965007424354553,0.3170679807662964,0.2885126173496246,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081316590309144,0.4748959243297577,0.4522805213928222,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899362206459045,0.4451256990432739,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926897406578064,0.312743604183197,0.2996021807193756,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975592374801636,0.2103666067123413,0.9630711674690248,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.563056468963623,1.0,1.0,0.0,1.0,-2.9400079250335693,2.9400010108947754,6.949643648113124e-06,2.270867109298706,0.902379035949707,0.902379035949707,0.0,154.34368896484375,122.0,26400.740234375,-0.0,2226.00537109375,1.0,282.4577331542969,284.1859741210937,290.271728515625,292.03619384765625,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903372049331665,1.0,0.0,0.0,3.660554885864258,3.660579204559326,8.941021860664478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.51318359375,0.0,1544.6025390625,1895.4371337890625,0.0,2383.42919921875,0.9075857400894164,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965007424354553,0.3170679807662964,0.2885126173496246,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081316590309144,0.4748959243297577,0.4522805213928222,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899362206459045,0.4451256990432739,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926897406578064,0.312743604183197,0.2996021807193756,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975592374801636,0.2103666067123413,0.9630711674690248,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.563056468963623,1.0,1.0,0.0,1.0,-2.9400079250335693,2.9400010108947754,6.949643648113124e-06,2.270867109298706,0.902379035949707,0.902379035949707,0.0,154.34368896484375,122.0,26400.740234375,-0.0,2226.00537109375,1.0,282.4577331542969,284.1859741210937,290.271728515625,292.03619384765625,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903372049331665,1.0,0.0,0.0,3.660554885864258,3.660579204559326,8.941021860664478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.51318359375,0.0,1544.6025390625,1895.4371337890625,0.0,2383.42919921875,0.9075857400894164,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055558204650879,0.3141633868217468,0.2858901619911194,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971126556396,0.4712899625301361,0.4489217102527618,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938047409057617,0.4267647564411163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022510409355164,0.3105030953884125,0.2974604964256286,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059792876243591,0.2087084203958511,0.9552122950553894,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907308578491,1.0,1.0,0.0,1.0,-2.8987364768981934,2.8987298011779785,6.75625460644369e-06,2.239147663116455,0.895882785320282,0.895882785320282,0.0,144.90682983398438,125.0,26706.970703125,-0.0,2108.013427734375,1.0,282.1581420898437,283.9110412597656,290.2718811035156,292.0867004394531,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098525404930115,1.0,0.0,0.0,3.6511287689208975,3.651152849197388,8.895033261069329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.736328125,0.0,1536.5499267578125,1895.4371337890625,0.0,2561.83544921875,0.9056925773620604,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055558204650879,0.3141633868217468,0.2858901619911194,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971126556396,0.4712899625301361,0.4489217102527618,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938047409057617,0.4267647564411163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022510409355164,0.3105030953884125,0.2974604964256286,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059792876243591,0.2087084203958511,0.9552122950553894,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907308578491,1.0,1.0,0.0,1.0,-2.8987364768981934,2.8987298011779785,6.75625460644369e-06,2.239147663116455,0.895882785320282,0.895882785320282,0.0,144.90682983398438,125.0,26706.970703125,-0.0,2108.013427734375,1.0,282.1581420898437,283.9110412597656,290.2718811035156,292.0867004394531,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098525404930115,1.0,0.0,0.0,3.6511287689208975,3.651152849197388,8.895033261069329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.736328125,0.0,1536.5499267578125,1895.4371337890625,0.0,2561.83544921875,0.9056925773620604,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591203689575,0.312553733587265,0.283826470375061,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176389694214,0.4688469171524048,0.4459845423698425,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.698998212814331,0.4162232875823974,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072917461395264,0.3089206218719482,0.2954901754856109,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102295160293579,0.2074623256921768,0.9477770328521729,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449931621551514,1.0,1.0,0.0,1.0,-2.868725299835205,2.8687186241149902,6.616604878217913e-06,2.215751886367798,0.8949669003486633,0.8949669003486633,0.0,139.39280700683594,128.0,25748.990234375,-0.0,2030.7420654296875,1.0,282.4421691894531,284.12945556640625,290.1097412109375,291.7981872558594,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909481525421143,1.0,0.0,0.0,3.642009258270264,3.642033100128174,8.850653898662131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.775390625,0.0,1525.9716796875,1895.4371337890625,0.0,2388.97119140625,0.9036482572555542,1.0,0.0,3.0,1.0,0.0
