time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591203689575,0.312553733587265,0.283826470375061,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176389694214,0.4688469171524048,0.4459845423698425,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.698998212814331,0.4162232875823974,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072917461395264,0.3089206218719482,0.2954901754856109,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102295160293579,0.2074623256921768,0.9477770328521729,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449931621551514,1.0,1.0,0.0,1.0,-2.868725299835205,2.8687186241149902,6.616604878217913e-06,2.215751886367798,0.8949669003486633,0.8949669003486633,0.0,139.39280700683594,128.0,25748.990234375,-0.0,2030.7420654296875,1.0,282.4421691894531,284.12945556640625,290.1097412109375,291.7981872558594,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909481525421143,1.0,0.0,0.0,3.642009258270264,3.642033100128174,8.850653898662131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.775390625,0.0,1525.9716796875,1895.4371337890625,0.0,2388.97119140625,0.9036482572555542,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122766017913818,0.3122771084308624,0.2833583354949951,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292369484901428,0.4681958258152008,0.4451245367527008,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018439173698425,0.4125367999076843,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091800212860107,0.308534562587738,0.29493048787117,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118260264396667,0.2071571797132492,0.9456172585487366,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427185297012329,1.0,1.0,0.0,1.0,-2.8594229221343994,2.859416246414185,6.573723567271372e-06,2.2085490226745605,0.8961965441703796,0.8961965441703796,0.0,137.54116821289062,128.0,25023.1875,-0.0,2006.391845703125,1.0,282.69854736328125,284.32135009765625,290.0410461425781,291.61895751953125,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750353217124939,1.0,0.0,0.0,3.639626264572144,3.6396501064300537,8.839076031108561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.6796875,0.0,1522.61865234375,1895.4371337890625,0.0,2245.681640625,0.9030969738960266,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.814075231552124,0.3122272491455078,0.2832183539867401,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315111041069032,0.467816561460495,0.4446464776992798,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047653198242188,0.4095143377780914,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108912706375122,0.3083625137805938,0.2946550548076629,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133068442344666,0.2070365399122238,0.9445492625236512,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411123633384705,1.0,1.0,0.0,1.0,-2.8534271717071533,2.8534204959869385,6.546191343659302e-06,2.20392107963562,0.8966948390007019,0.8966948390007019,0.0,136.09645080566406,131.0,24896.845703125,-0.0,1989.5521240234373,1.0,282.7417907714844,284.3739318847656,290.05279541015625,291.6595764160156,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649372220039368,1.0,0.0,0.0,3.6395227909088135,3.639546871185303,8.83857410372002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.033203125,0.0,1521.9219970703125,1895.4371337890625,0.0,2156.014892578125,0.902981162071228,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163696527481079,0.3124119341373443,0.2832418978214264,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342471957206726,0.4674491286277771,0.4441202580928802,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104151844978333,0.4059515595436096,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409121513367,0.3083524107933044,0.2944819629192352,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152504920959473,0.2071051895618438,0.9441184401512146,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394760966300964,1.0,1.0,0.0,1.0,-2.847807168960572,2.8478007316589355,6.520577699120622e-06,2.199646711349488,0.9008566737174988,0.9008566737174988,0.0,134.46331787109375,134.0,24123.396484375,-0.0,1972.4737548828125,1.0,283.0417175292969,284.6205139160156,290.0466003417969,291.5954284667969,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742382824420929,1.0,0.0,0.0,3.645207166671753,3.645231008529663,8.866203984325693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.46728515625,0.0,1526.580810546875,1895.4371337890625,0.0,1959.9227294921875,0.904104232788086,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163696527481079,0.3124119341373443,0.2832418978214264,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342471957206726,0.4674491286277771,0.4441202580928802,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104151844978333,0.4059515595436096,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409121513367,0.3083524107933044,0.2944819629192352,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152504920959473,0.2071051895618438,0.9441184401512146,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394760966300964,1.0,1.0,0.0,1.0,-2.847807168960572,2.8478007316589355,6.520577699120622e-06,2.199646711349488,0.9008566737174988,0.9008566737174988,0.0,134.46331787109375,134.0,24123.396484375,-0.0,1972.4737548828125,1.0,283.0417175292969,284.6205139160156,290.0466003417969,291.5954284667969,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742382824420929,1.0,0.0,0.0,3.645207166671753,3.645231008529663,8.866203984325693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.46728515625,0.0,1526.580810546875,1895.4371337890625,0.0,1959.9227294921875,0.904104232788086,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921894073486,0.3109350204467773,0.2824642658233642,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322747588157654,0.465468168258667,0.442838191986084,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128816843032837,0.4069901704788208,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118197917938232,0.3072631657123565,0.2938683927059173,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142743468284607,0.2064383029937744,0.9425907731056212,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392144918441772,1.0,1.0,0.0,1.0,-2.844011306762696,2.84400486946106,6.503706572402734e-06,2.196940660476685,0.8979911804199219,0.8979911804199219,0.0,134.744873046875,137.0,24675.671875,-0.0,1967.6826171875,1.0,282.7578125,284.3792419433594,290.1821594238281,291.8356628417969,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602285146713257,1.0,0.0,0.0,3.6454391479492174,3.645462989807129,8.86733232619008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.5556640625,0.0,1528.2987060546875,1895.4371337890625,0.0,2114.577392578125,0.9042548537254332,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921894073486,0.3109350204467773,0.2824642658233642,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322747588157654,0.465468168258667,0.442838191986084,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128816843032837,0.4069901704788208,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118197917938232,0.3072631657123565,0.2938683927059173,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142743468284607,0.2064383029937744,0.9425907731056212,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392144918441772,1.0,1.0,0.0,1.0,-2.844011306762696,2.84400486946106,6.503706572402734e-06,2.196940660476685,0.8979911804199219,0.8979911804199219,0.0,134.744873046875,137.0,24675.671875,-0.0,1967.6826171875,1.0,282.7578125,284.3792419433594,290.1821594238281,291.8356628417969,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602285146713257,1.0,0.0,0.0,3.6454391479492174,3.645462989807129,8.86733232619008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.5556640625,0.0,1528.2987060546875,1895.4371337890625,0.0,2114.577392578125,0.9042548537254332,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124933242797852,0.3101136386394501,0.2815360426902771,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289430379867554,0.46428182721138,0.4415391683578491,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137277126312256,0.409546285867691,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094580769538879,0.3065461814403534,0.2930967807769775,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121672034263611,0.2059170752763748,0.9401028752326964,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.539350152015686,1.0,1.0,0.0,1.0,-2.8404862880706787,2.840479612350464,6.487728114734637e-06,2.1942784786224365,0.8998814821243286,0.8998814821243286,0.0,135.63784790039062,137.0,23986.22265625,-0.0,1966.305908203125,1.0,283.01611328125,284.5749206542969,290.0789489746094,291.6264343261719,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752607524394989,1.0,0.0,0.0,3.6463122367858887,3.646336078643799,8.871580234881549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.03369140625,0.0,1528.6422119140625,1895.4371337890625,0.0,2048.05224609375,0.90444815158844,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112663626670837,0.3098257482051849,0.2812336087226867,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272019267082214,0.4637543261051178,0.4409927725791931,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144544720649719,0.4110133051872253,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082135319709778,0.306249588727951,0.292786955833435,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110319137573242,0.2056874334812164,0.9390184283256532,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396018028259277,1.0,1.0,0.0,1.0,-2.8395512104034424,2.839544773101806,6.483542620117078e-06,2.193594455718994,0.900570809841156,0.900570809841156,0.0,136.19444274902344,140.0,23922.28515625,-0.0,1967.4903564453125,1.0,283.04217529296875,284.6065368652344,290.0672607421875,291.6344299316406,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494470477104187,1.0,0.0,0.0,3.648322105407715,3.648346185684204,8.881363555701682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.8427734375,0.0,1530.5638427734375,1895.4371337890625,0.0,2020.669189453125,0.9048417210578918,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063659071922302,0.3077558577060699,0.2798775732517242,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207784533500672,0.4610986709594726,0.4390235543251037,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139114737510681,0.416557639837265,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034543991088867,0.3045898675918579,0.2916198968887329,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066628336906433,0.2044316083192825,0.9349360466003418,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849052429199,1.0,1.0,0.0,1.0,-2.8359146118164062,2.8359081745147705,6.467441835411592e-06,2.191009521484375,0.8962894678115845,0.8962894678115845,0.0,138.31719970703125,143.0,24465.857421875,-0.0,1971.875,1.0,282.7578125,284.3658447265625,290.1400146484375,291.7936096191406,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657942771911621,1.0,0.0,0.0,3.644429922103882,3.644454002380371,8.86242389697145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.7744140625,0.0,1528.0174560546875,1895.4371337890625,0.0,2163.583740234375,0.9041025638580322,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063659071922302,0.3077558577060699,0.2798775732517242,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207784533500672,0.4610986709594726,0.4390235543251037,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139114737510681,0.416557639837265,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034543991088867,0.3045898675918579,0.2916198968887329,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066628336906433,0.2044316083192825,0.9349360466003418,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849052429199,1.0,1.0,0.0,1.0,-2.8359146118164062,2.8359081745147705,6.467441835411592e-06,2.191009521484375,0.8962894678115845,0.8962894678115845,0.0,138.31719970703125,143.0,24465.857421875,-0.0,1971.875,1.0,282.7578125,284.3658447265625,290.1400146484375,291.7936096191406,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657942771911621,1.0,0.0,0.0,3.644429922103882,3.644454002380371,8.86242389697145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.7744140625,0.0,1528.0174560546875,1895.4371337890625,0.0,2163.583740234375,0.9041025638580322,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030112981796265,0.3068167865276336,0.2788878679275512,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166345596313475,0.4598290026187897,0.4376870691776275,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133690118789673,0.4201803207397461,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002740144729614,0.3037597239017486,0.290769875049591,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036809325218201,0.2037468999624252,0.9318113923072816,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409414172172546,1.0,1.0,0.0,1.0,-2.8326940536499023,2.8326876163482666,6.452879915741505e-06,2.188575506210327,0.8971577882766724,0.8971577882766724,0.0,139.68429565429688,143.0,23798.462890625,-0.0,1973.27392578125,1.0,283.00115966796875,284.5431213378906,290.0350952148437,291.56817626953125,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574425935745239,1.0,0.0,0.0,3.642300367355346,3.642324447631836,8.852069868225954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.42626953125,0.0,1525.3006591796875,1895.4371337890625,0.0,2090.179443359375,0.9036586284637452,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005205392837524,0.3062951564788818,0.2783337235450744,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134617447853088,0.4589834809303283,0.4367961883544922,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132571339607239,0.4231653809547424,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978065609931946,0.3032259345054626,0.2902109026908874,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013166546821594,0.2032649219036102,0.9295368790626526,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415000915527344,1.0,1.0,0.0,1.0,-2.831136465072632,2.831130027770996,6.445871804316994e-06,2.187411069869995,0.8974257111549377,0.8974257111549377,0.0,140.86143493652344,146.0,23701.748046875,-0.0,1976.4412841796875,1.0,283.0422668457031,284.5947265625,290.0087585449219,291.5648803710937,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508540153503418,1.0,0.0,0.0,3.642280817031861,3.6423046588897705,8.851973802848079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.9013671875,0.0,1524.8702392578125,1895.4371337890625,0.0,2032.843994140625,0.901581883430481,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277199745178,0.3052754998207092,0.2775132358074188,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.907808005809784,0.4573729932308197,0.435364305973053,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129347324371338,0.4288971126079559,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933387160301208,0.302253246307373,0.2893682718276977,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970258355140686,0.2023892402648925,0.9259630441665648,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.542862594127655,1.0,1.0,0.0,1.0,-2.83000922203064,2.830002784729004,6.441043751692632e-06,2.186678171157837,0.8980604410171509,0.8980604410171509,0.0,143.2193145751953,149.0,23366.443359375,-0.0,1985.99755859375,1.0,283.1470642089844,284.6871337890625,289.9976501464844,291.5346069335937,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407203912734985,1.0,0.0,0.0,3.6236841678619385,3.6237077713012695,8.761812750890385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.85302734375,0.0,1501.2283935546875,1895.4371337890625,0.0,1945.722412109375,0.89576655626297,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277199745178,0.3052754998207092,0.2775132358074188,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.907808005809784,0.4573729932308197,0.435364305973053,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129347324371338,0.4288971126079559,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933387160301208,0.302253246307373,0.2893682718276977,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970258355140686,0.2023892402648925,0.9259630441665648,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.542862594127655,1.0,1.0,0.0,1.0,-2.83000922203064,2.830002784729004,6.441043751692632e-06,2.186678171157837,0.8980604410171509,0.8980604410171509,0.0,143.2193145751953,149.0,23366.443359375,-0.0,1985.99755859375,1.0,283.1470642089844,284.6871337890625,289.9976501464844,291.5346069335937,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407203912734985,1.0,0.0,0.0,3.6236841678619385,3.6237077713012695,8.761812750890385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.85302734375,0.0,1501.2283935546875,1895.4371337890625,0.0,1945.722412109375,0.89576655626297,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618020057678,0.3038811683654785,0.2764715552330017,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018834829330444,0.4554099440574646,0.4337372183799743,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.711738646030426,0.4353090226650238,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884193658828735,0.3010491728782654,0.2884182333946228,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923295855522156,0.2013570070266723,0.92211651802063,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927645683289,1.0,1.0,0.0,1.0,-2.828744411468506,2.828738212585449,6.435644991142908e-06,2.1858630180358887,0.8974708318710327,0.8974708318710327,0.0,145.89541625976562,152.0,23235.205078125,-0.0,1996.8563232421875,1.0,283.1499328613281,284.6979064941406,290.01251220703125,291.5549011230469,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396584153175354,1.0,0.0,0.0,3.587059497833252,3.587082624435425,8.585595878685126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.02880859375,0.0,1456.4654541015625,1895.4371337890625,0.0,1936.6705322265625,0.8865422010421753,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618020057678,0.3038811683654785,0.2764715552330017,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018834829330444,0.4554099440574646,0.4337372183799743,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.711738646030426,0.4353090226650238,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884193658828735,0.3010491728782654,0.2884182333946228,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923295855522156,0.2013570070266723,0.92211651802063,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927645683289,1.0,1.0,0.0,1.0,-2.828744411468506,2.828738212585449,6.435644991142908e-06,2.1858630180358887,0.8974708318710327,0.8974708318710327,0.0,145.89541625976562,152.0,23235.205078125,-0.0,1996.8563232421875,1.0,283.1499328613281,284.6979064941406,290.01251220703125,291.5549011230469,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396584153175354,1.0,0.0,0.0,3.587059497833252,3.587082624435425,8.585595878685126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.02880859375,0.0,1456.4654541015625,1895.4371337890625,0.0,1936.6705322265625,0.8865422010421753,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774858474731,0.3022000789642334,0.2751334011554718,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954888582229614,0.4531335830688476,0.431781530380249,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095431089401245,0.4424128830432892,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829485535621643,0.2995996475219726,0.2872238457202911,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870814561843872,0.2001214623451233,0.9173645973205566,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459310412406921,1.0,1.0,0.0,1.0,-2.826178312301636,2.826171875,6.424300408980344e-06,2.1840288639068604,0.8962106108665466,0.8962106108665466,0.0,148.8621368408203,155.0,23085.998046875,-0.0,2006.9884033203125,1.0,283.1499938964844,284.708251953125,290.0011901855469,291.5416564941406,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404401302337646,1.0,0.0,0.0,3.540211200714112,3.540233850479126,8.362798666894378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.08154296875,0.0,1400.8460693359375,1895.4371337890625,0.0,1943.3321533203125,0.8749160766601562,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774858474731,0.3022000789642334,0.2751334011554718,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954888582229614,0.4531335830688476,0.431781530380249,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095431089401245,0.4424128830432892,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829485535621643,0.2995996475219726,0.2872238457202911,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870814561843872,0.2001214623451233,0.9173645973205566,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459310412406921,1.0,1.0,0.0,1.0,-2.826178312301636,2.826171875,6.424300408980344e-06,2.1840288639068604,0.8962106108665466,0.8962106108665466,0.0,148.8621368408203,155.0,23085.998046875,-0.0,2006.9884033203125,1.0,283.1499938964844,284.708251953125,290.0011901855469,291.5416564941406,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404401302337646,1.0,0.0,0.0,3.540211200714112,3.540233850479126,8.362798666894378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.08154296875,0.0,1400.8460693359375,1895.4371337890625,0.0,1943.3321533203125,0.8749160766601562,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249653816223,0.3003844022750854,0.273656278848648,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167308807373,0.4506947696208954,0.429652452468872,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064969539642334,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773103713989258,0.298007071018219,0.2858812510967254,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816199421882629,0.1987526714801788,0.9119740128517152,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474183559417725,1.0,1.0,0.0,1.0,-2.8226091861724854,2.8226029872894287,6.408377885236405e-06,2.181403875350952,0.8943012356758118,0.8943012356758118,0.0,151.95687866210938,143.0,22919.654296875,-0.0,2016.0841064453125,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5095520019531,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402999997138977,1.0,0.0,0.0,3.486134052276612,3.486156225204468,8.109265081657213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.8642578125,0.0,1338.682373046875,1895.4371337890625,0.0,1942.1376953125,0.8615966439247131,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249653816223,0.3003844022750854,0.273656278848648,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167308807373,0.4506947696208954,0.429652452468872,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064969539642334,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773103713989258,0.298007071018219,0.2858812510967254,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816199421882629,0.1987526714801788,0.9119740128517152,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474183559417725,1.0,1.0,0.0,1.0,-2.8226091861724854,2.8226029872894287,6.408377885236405e-06,2.181403875350952,0.8943012356758118,0.8943012356758118,0.0,151.95687866210938,143.0,22919.654296875,-0.0,2016.0841064453125,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5095520019531,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402999997138977,1.0,0.0,0.0,3.486134052276612,3.486156225204468,8.109265081657213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.8642578125,0.0,1338.682373046875,1895.4371337890625,0.0,1942.1376953125,0.8615966439247131,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786164879798889,0.2994349002838135,0.2728197574615478,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880863189697266,0.4494239389896393,0.4284764528274536,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049055695533752,0.4497759938240051,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765939235687256,0.2971625328063965,0.2851023972034454,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807732582092285,0.1980229169130325,0.908779501914978,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460225939750671,1.0,1.0,0.0,1.0,-2.815422534942627,2.815416097640991,6.376268174790312e-06,2.176069736480713,0.8930972218513489,0.8930972218513489,0.0,151.6958465576172,143.0,22792.392578125,-0.0,2003.143798828125,1.0,283.1499938964844,284.7289123535156,289.9620666503906,291.4892578125,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396706342697144,1.0,0.0,0.0,3.4492554664611816,3.449276924133301,7.938601811474655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.28759765625,0.0,1297.3043212890625,1895.4371337890625,0.0,1936.774658203125,0.8553503751754761,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791314721107483,0.2984687387943268,0.2719264328479767,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887911438941956,0.448126345872879,0.4272327423095703,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037756443023682,0.4474332928657532,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771874070167542,0.296292096376419,0.2842560410499573,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811038851737976,0.1972744017839431,0.905281662940979,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436713695526123,1.0,1.0,0.0,1.0,-2.8048229217529297,2.804816484451294,6.328567906166427e-06,2.167978286743164,0.891620934009552,0.891620934009552,0.0,150.27488708496094,131.0,22655.970703125,-0.0,1979.218017578125,1.0,283.1499938964844,284.7303771972656,289.94732666015625,291.4676818847656,293.1499938964844,293.1499938964844,283.1499938964844,32316.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386355400085449,1.0,0.0,0.0,3.426352977752685,3.4263741970062256,7.833530162315583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.458984375,0.0,1272.4234619140625,1895.4371337890625,0.0,1927.967041015625,0.8469520211219788,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826099395751953,0.2966561615467071,0.2701699137687683,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930122256278992,0.4456675946712494,0.4247924387454986,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031335234642029,0.4387755393981933,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807732224464417,0.2946174144744873,0.2825505137443542,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839593052864075,0.1958544850349426,0.8982645273208618,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372328162193298,1.0,1.0,0.0,1.0,-2.778897762298584,2.778891563415528,6.212412245076848e-06,2.1480753421783447,0.888325572013855,0.888325572013855,0.0,145.5595703125,131.0,22338.375,-0.0,1915.5045166015625,1.0,283.1499938964844,284.7368469238281,289.918212890625,291.4210205078125,293.1499938964844,293.1499938964844,283.1499938964844,31413.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354062795639038,1.0,0.0,0.0,3.3646881580352783,3.364708662033081,7.554103831353132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.3583984375,0.0,1206.676025390625,1895.4371337890625,0.0,1900.582763671875,0.8348914980888367,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829838395118713,0.2965219914913177,0.270037293434143,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934582471847534,0.4454843401908874,0.4246079325675964,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031677961349487,0.4379476010799408,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811526656150818,0.2944910526275635,0.2824192643165588,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842739582061768,0.1957487910985946,0.8977283239364624,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366687178611755,1.0,1.0,0.0,1.0,-2.7767202854156494,2.7767140865325928,6.20269702267251e-06,2.146399974822998,0.8880434632301331,0.8880434632301331,0.0,145.12384033203125,134.0,22314.603515625,-0.0,1910.0135498046875,1.0,283.1499938964844,284.7367248535156,289.9161071777344,291.4175720214844,293.1499938964844,293.1499938964844,283.1499938964844,31375.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351111173629761,1.0,0.0,0.0,3.3614771366119385,3.361497640609741,7.539692319369351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.7587890625,0.0,1203.37353515625,1895.4371337890625,0.0,1898.0870361328125,0.8311394453048706,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783827006816864,0.2945986986160278,0.2682447731494903,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946146965026855,0.4428346157073974,0.4220500886440277,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036784887313843,0.4336729645729065,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820661067962646,0.292648434638977,0.2806217968463897,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847137808799744,0.1942280679941177,0.8905714154243469,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326371788978577,1.0,1.0,0.0,1.0,-2.755578994750977,2.75557279586792,6.108357410994358e-06,2.1299424171447754,0.8836290240287781,0.8836290240287781,0.0,142.51539611816406,137.0,22004.82421875,-0.0,1864.7425537109373,1.0,283.1499938964844,284.7472839355469,289.8864440917969,291.3672790527344,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300692796707153,1.0,0.0,0.0,3.2918100357055664,3.291829824447632,7.230408414216072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.5673828125,0.0,1132.3486328125,1895.4371337890625,0.0,1855.648681640625,0.8142310380935669,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783827006816864,0.2945986986160278,0.2682447731494903,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946146965026855,0.4428346157073974,0.4220500886440277,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036784887313843,0.4336729645729065,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820661067962646,0.292648434638977,0.2806217968463897,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847137808799744,0.1942280679941177,0.8905714154243469,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326371788978577,1.0,1.0,0.0,1.0,-2.755578994750977,2.75557279586792,6.108357410994358e-06,2.1299424171447754,0.8836290240287781,0.8836290240287781,0.0,142.51539611816406,137.0,22004.82421875,-0.0,1864.7425537109373,1.0,283.1499938964844,284.7472839355469,289.8864440917969,291.3672790527344,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300692796707153,1.0,0.0,0.0,3.2918100357055664,3.291829824447632,7.230408414216072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.5673828125,0.0,1132.3486328125,1895.4371337890625,0.0,1855.648681640625,0.8142310380935669,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829275131225586,0.2932864427566528,0.2670663297176361,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936927318572998,0.4410233795642853,0.4203457832336426,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035567164421082,0.4332203567028045,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811968922615051,0.2913692593574524,0.2794171869754791,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836820244789124,0.1931850165128708,0.885882556438446,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309131741523743,1.0,1.0,0.0,1.0,-2.7444851398468018,2.744478940963745,6.059273800929077e-06,2.121368169784546,0.8802090287208557,0.8802090287208557,0.0,141.91783142089844,137.0,21805.6171875,-0.0,1844.837890625,1.0,283.1499938964844,284.759521484375,289.868896484375,291.3365173339844,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263510227203369,1.0,0.0,0.0,3.23635196685791,3.2363710403442383,6.98883525274141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.72119140625,0.0,1077.7965087890625,1895.4371337890625,0.0,1824.58935546875,0.8036611676216125,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822095155715942,0.292662113904953,0.2665169835090637,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929182887077332,0.440163791179657,0.4195485413074493,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033171057701111,0.4334918260574341,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804906964302063,0.2907586097717285,0.2788519561290741,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829293370246887,0.1926887482404709,0.8836987018585205,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303232669830322,1.0,1.0,0.0,1.0,-2.7398881912231445,2.739882230758667,6.039000709279208e-06,2.117818593978882,0.8784431219100952,0.8784431219100952,0.0,141.8658447265625,140.0,21723.857421875,-0.0,1837.5447998046875,1.0,283.1499938964844,284.76287841796875,289.8615417480469,291.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246496677398682,1.0,0.0,0.0,3.2177891731262207,3.2178080081939697,6.908893510626513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.197265625,0.0,1060.2421875,1895.4371337890625,0.0,1810.446044921875,0.7963253259658813,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200114250183,0.2906878292560577,0.2648001611232757,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.889408528804779,0.4374526739120483,0.4170554280281067,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017964720726013,0.4358907341957092,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773382067680359,0.2888230383396148,0.2770812511444092,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797195672988892,0.1911164224147796,0.8768923878669739,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291754603385925,1.0,1.0,0.0,1.0,-2.727401733398437,2.72739577293396,5.984121344226878e-06,2.108185052871704,0.8724775910377502,0.8724775910377502,0.0,142.4352569580078,143.0,21454.283203125,-0.0,1821.1435546875,1.0,283.1499938964844,284.7822570800781,289.8393249511719,291.2845764160156,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195142507553101,1.0,0.0,0.0,3.139586925506592,3.1396050453186035,6.577158728759969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.12451171875,0.0,987.6842041015624,1895.4371337890625,0.0,1768.02685546875,0.7774658799171448,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200114250183,0.2906878292560577,0.2648001611232757,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.889408528804779,0.4374526739120483,0.4170554280281067,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017964720726013,0.4358907341957092,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773382067680359,0.2888230383396148,0.2770812511444092,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797195672988892,0.1911164224147796,0.8768923878669739,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291754603385925,1.0,1.0,0.0,1.0,-2.727401733398437,2.72739577293396,5.984121344226878e-06,2.108185052871704,0.8724775910377502,0.8724775910377502,0.0,142.4352569580078,143.0,21454.283203125,-0.0,1821.1435546875,1.0,283.1499938964844,284.7822570800781,289.8393249511719,291.2845764160156,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195142507553101,1.0,0.0,0.0,3.139586925506592,3.1396050453186035,6.577158728759969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.12451171875,0.0,987.6842041015624,1895.4371337890625,0.0,1768.02685546875,0.7774658799171448,1.0,0.0,3.0,1.0,0.0
