time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770128846168518,0.2896841168403625,0.263936698436737,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8871783018112183,0.4360793232917785,0.4158025085926056,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005571722984314,0.4377777278423309,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753521800041199,0.2878392934799194,0.2761909365653991,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777440309524536,0.1903227716684341,0.8734937310218811,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289101004600525,1.0,1.0,0.0,1.0,-2.721971035003662,2.721965074539185,5.960335329291411e-06,2.103997230529785,0.8692280650138855,0.8692280650138855,0.0,143.04705810546875,143.0,21311.158203125,-0.0,1815.7379150390625,1.0,283.1499938964844,284.79620361328125,289.828125,291.26470947265625,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170793414115906,1.0,0.0,0.0,3.091226577758789,3.0912442207336426,6.376098440341593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.47900390625,0.0,944.303466796875,1895.4371337890625,0.0,1748.0584716796875,0.7685829401016235,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.774815022945404,0.288667768239975,0.2630710899829864,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847258687019348,0.434692233800888,0.414546400308609,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989918947219849,0.440001368522644,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.773176908493042,0.2868450284004211,0.2752986550331116,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756020784378052,0.1895257234573364,0.8701167702674866,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288018584251404,1.0,1.0,0.0,1.0,-2.7169623374938965,2.716956377029419,5.938441972830333e-06,2.100136041641236,0.8657258152961731,0.8657258152961731,0.0,143.82308959960938,146.0,21187.60546875,-0.0,1811.747802734375,1.0,283.1499938964844,284.8051147460937,289.81719970703125,291.2463684082031,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147687077522278,1.0,0.0,0.0,3.0572993755340576,3.057316541671753,6.23690709744551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.302734375,0.0,915.2086791992188,1895.4371337890625,0.0,1729.197021484375,0.7576784491539001,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952721595764,0.2866008281707763,0.2613189220428467,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274164199829,0.4318794310092926,0.4120084643363952,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950079202651978,0.445229172706604,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684121131896973,0.2848286032676697,0.2734987735748291,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709455251693726,0.1879099905490875,0.8633469939231873,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789659500122,2.707783937454224,5.898451945540728e-06,2.093064308166504,0.8581846356391907,0.8581846356391907,0.0,145.76124572753906,134.0,20917.685546875,-0.0,1806.8536376953125,1.0,283.1499938964844,284.831298828125,289.7938537597656,291.2071533203125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102527618408203,1.0,0.0,0.0,2.9708871841430664,2.9709036350250244,5.889327212571516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.103515625,0.0,843.2137451171875,1895.4371337890625,0.0,1692.586181640625,0.7369571328163147,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952721595764,0.2866008281707763,0.2613189220428467,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274164199829,0.4318794310092926,0.4120084643363952,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950079202651978,0.445229172706604,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684121131896973,0.2848286032676697,0.2734987735748291,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709455251693726,0.1879099905490875,0.8633469939231873,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789659500122,2.707783937454224,5.898451945540728e-06,2.093064308166504,0.8581846356391907,0.8581846356391907,0.0,145.76124572753906,134.0,20917.685546875,-0.0,1806.8536376953125,1.0,283.1499938964844,284.831298828125,289.7938537597656,291.2071533203125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102527618408203,1.0,0.0,0.0,2.9708871841430664,2.9709036350250244,5.889327212571516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.103515625,0.0,843.2137451171875,1895.4371337890625,0.0,1692.586181640625,0.7369571328163147,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696429491043091,0.2851923704147339,0.2600435018539428,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790670037269592,0.4299652576446533,0.4101990163326263,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922738552093506,0.4436601400375366,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.768085777759552,0.283454567193985,0.2721894979476928,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703958511352539,0.1867959946393966,0.858298122882843,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261779427528381,1.0,1.0,0.0,1.0,-2.694571256637573,2.694565296173096,5.841373877046863e-06,2.0830230712890625,0.8527133464813232,0.8527133464813232,0.0,144.61154174804688,134.0,20685.03515625,-0.0,1781.70947265625,1.0,283.1499938964844,284.8501892089844,289.7769470214844,291.17822265625,293.1499938964844,293.1499938964844,283.1499938964844,25808.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072141170501709,1.0,0.0,0.0,2.9053730964660645,2.9053890705108643,5.632447823700204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.4873046875,0.0,791.101318359375,1895.4371337890625,0.0,1668.1444091796875,0.7241053581237793,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702558040618896,0.2844732999801636,0.259368896484375,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798587322235107,0.4289864897727966,0.4092488288879394,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912147998809814,0.4414623081684112,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687055468559265,0.2827496230602264,0.2714938819408417,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708172559738159,0.1862224638462066,0.8555765748023987,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.524190366268158,1.0,1.0,0.0,1.0,-2.6858742237091064,2.685868501663208,5.803789463243447e-06,2.076329231262207,0.8497326970100403,0.8497326970100403,0.0,143.34866333007812,122.0,20563.861328125,-0.0,1762.9688720703125,1.0,283.1499938964844,284.8553466796875,289.7679443359375,291.16290283203125,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056028842926025,1.0,0.0,0.0,2.8802473545074463,2.880262851715088,5.535449645321933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.0009765625,0.0,772.09130859375,1895.4371337890625,0.0,1655.24755859375,0.7152872681617737,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119763374329,0.2823435664176941,0.257295697927475,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.88492351770401,0.4260613024234772,0.406334638595581,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896514296531677,0.431003600358963,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728493809700012,0.2806283235549927,0.2693307995796203,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.674129843711853,0.1845067292451858,0.8470762968063354,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005160331726,1.0,1.0,0.0,1.0,-2.654505491256714,2.6544997692108154,5.669102392857894e-06,2.052122116088867,0.8402150273323059,0.8402150273323059,0.0,137.7659912109375,125.0,20137.8046875,-0.0,1691.6202392578125,1.0,283.1499938964844,284.8772277832031,289.7370300292969,291.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000576853752136,1.0,0.0,0.0,2.784900188446045,2.78491473197937,5.175026558390527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3525390625,0.0,701.9889526367188,1895.4371337890625,0.0,1611.2083740234375,0.6925753355026245,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119763374329,0.2823435664176941,0.257295697927475,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.88492351770401,0.4260613024234772,0.406334638595581,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896514296531677,0.431003600358963,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728493809700012,0.2806283235549927,0.2693307995796203,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.674129843711853,0.1845067292451858,0.8470762968063354,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005160331726,1.0,1.0,0.0,1.0,-2.654505491256714,2.6544997692108154,5.669102392857894e-06,2.052122116088867,0.8402150273323059,0.8402150273323059,0.0,137.7659912109375,125.0,20137.8046875,-0.0,1691.6202392578125,1.0,283.1499938964844,284.8772277832031,289.7370300292969,291.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000576853752136,1.0,0.0,0.0,2.784900188446045,2.78491473197937,5.175026558390527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3525390625,0.0,701.9889526367188,1895.4371337890625,0.0,1611.2083740234375,0.6925753355026245,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070924758911,0.2802646458148956,0.2553459107875824,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822221755981,0.4231536388397217,0.4035151302814483,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894073486328125,0.4259566962718963,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738966941833496,0.2785027027130127,0.2672458291053772,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746841669082642,0.1828249394893646,0.8391085863113403,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117451548576355,1.0,1.0,0.0,1.0,-2.6306161880493164,2.630610704421997,5.567119387706043e-06,2.033456802368164,0.8296530246734619,0.8296530246734619,0.0,134.7987823486328,128.0,19734.921875,-0.0,1644.0616455078125,1.0,283.1499938964844,284.9050598144531,289.7029724121094,291.0502014160156,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934338808059692,1.0,0.0,0.0,2.68453311920166,2.684546709060669,4.808734956895933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.614501953125,0.0,633.173095703125,1895.4371337890625,0.0,1559.32470703125,0.6687573790550232,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070924758911,0.2802646458148956,0.2553459107875824,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822221755981,0.4231536388397217,0.4035151302814483,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894073486328125,0.4259566962718963,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738966941833496,0.2785027027130127,0.2672458291053772,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746841669082642,0.1828249394893646,0.8391085863113403,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117451548576355,1.0,1.0,0.0,1.0,-2.6306161880493164,2.630610704421997,5.567119387706043e-06,2.033456802368164,0.8296530246734619,0.8296530246734619,0.0,134.7987823486328,128.0,19734.921875,-0.0,1644.0616455078125,1.0,283.1499938964844,284.9050598144531,289.7029724121094,291.0502014160156,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934338808059692,1.0,0.0,0.0,2.68453311920166,2.684546709060669,4.808734956895933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.614501953125,0.0,633.173095703125,1895.4371337890625,0.0,1559.32470703125,0.6687573790550232,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750287055969238,0.2792344689369201,0.2544090449810028,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859108686447144,0.4217088520526886,0.4021417498588562,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890456676483154,0.4251673817634582,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733844518661499,0.277435690164566,0.2662287354469299,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740408539772034,0.1819874197244644,0.8352938294410706,285.61285400390625,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101553201675415,1.0,1.0,0.0,1.0,-2.6210832595825195,2.621077537536621,5.526759650820168e-06,2.0260465145111084,0.8240395188331604,0.8240395188331604,0.0,134.13516235351562,128.0,19530.580078125,-0.0,1627.6192626953125,1.0,283.1499938964844,284.9254455566406,289.6859436035156,291.0204772949219,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899048089981079,1.0,0.0,0.0,2.6247708797454834,2.624783992767334,4.59701738009244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.9462890625,0.0,594.146240234375,1895.4371337890625,0.0,1532.0125732421875,0.6573178172111511,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740622758865356,0.2782045900821686,0.2534904479980469,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848700523376465,0.4202660620212555,0.4007889330387115,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884153485298157,0.4251964390277862,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723798751831055,0.2763649523258209,0.2652240693569183,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729570031166077,0.1811481118202209,0.8315472602844238,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089544057846069,1.0,1.0,0.0,1.0,-2.612677574157715,2.6126720905303955,5.491299361892743e-06,2.019515037536621,0.8181153535842896,0.8181153535842896,0.0,133.85350036621094,131.0,19352.095703125,-0.0,1614.5592041015625,1.0,283.1499938964844,284.9406433105469,289.669677734375,290.9931640625,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864010691642761,1.0,0.0,0.0,2.57917594909668,2.579188823699951,4.438695100361656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.263916015625,0.0,566.1387329101562,1895.4371337890625,0.0,1505.1298828125,0.6438416242599487,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895372390747,0.2761415243148803,0.2516780793666839,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814597725868225,0.4173779189586639,0.3981114625930786,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862710118293762,0.4271613955497741,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692307829856873,0.274214506149292,0.2632344663143158,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697638630867004,0.1794604957103729,0.8241605758666992,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074468851089478,1.0,1.0,0.0,1.0,-2.598374366760254,2.5983691215515137,5.431230420072097e-06,2.0084054470062256,0.8056095838546753,0.8056095838546753,0.0,134.1767120361328,134.0,18971.75,-0.0,1596.053955078125,1.0,283.1499938964844,284.9832458496094,289.63629150390625,290.936767578125,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794160604476929,1.0,0.0,0.0,2.4688022136688232,2.4688141345977783,4.066922940637596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.1533203125,0.0,501.3547668457031,1895.4371337890625,0.0,1452.2501220703125,0.6178281307220459,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895372390747,0.2761415243148803,0.2516780793666839,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814597725868225,0.4173779189586639,0.3981114625930786,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862710118293762,0.4271613955497741,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692307829856873,0.274214506149292,0.2632344663143158,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697638630867004,0.1794604957103729,0.8241605758666992,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074468851089478,1.0,1.0,0.0,1.0,-2.598374366760254,2.5983691215515137,5.431230420072097e-06,2.0084054470062256,0.8056095838546753,0.8056095838546753,0.0,134.1767120361328,134.0,18971.75,-0.0,1596.053955078125,1.0,283.1499938964844,284.9832458496094,289.63629150390625,290.936767578125,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794160604476929,1.0,0.0,0.0,2.4688022136688232,2.4688141345977783,4.066922940637596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.1533203125,0.0,501.3547668457031,1895.4371337890625,0.0,1452.2501220703125,0.6178281307220459,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668610215187073,0.2740715742111206,0.2498882859945297,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768099546432495,0.4144847691059112,0.3954581916332245,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829608678817749,0.430968314409256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650314569473267,0.2720555961132049,0.2612660229206085,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656202673912048,0.1777568310499191,0.816852331161499,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068093538284302,1.0,1.0,0.0,1.0,-2.586461544036865,2.586456060409546,5.381461051001679e-06,1.999156594276428,0.7921550869941711,0.7921550869941711,0.0,135.3654327392578,122.0,18584.78515625,-0.0,1584.8226318359375,1.0,283.1499938964844,285.03302001953125,289.6012268066406,290.8788146972656,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672529399394989,1.0,0.0,0.0,2.353553533554077,2.353564739227295,3.696081876114477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.476318359375,0.0,439.3548889160156,1895.4371337890625,0.0,1401.0732421875,0.5937520861625671,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668610215187073,0.2740715742111206,0.2498882859945297,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768099546432495,0.4144847691059112,0.3954581916332245,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829608678817749,0.430968314409256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650314569473267,0.2720555961132049,0.2612660229206085,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656202673912048,0.1777568310499191,0.816852331161499,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068093538284302,1.0,1.0,0.0,1.0,-2.586461544036865,2.586456060409546,5.381461051001679e-06,1.999156594276428,0.7921550869941711,0.7921550869941711,0.0,135.3654327392578,122.0,18584.78515625,-0.0,1584.8226318359375,1.0,283.1499938964844,285.03302001953125,289.6012268066406,290.8788146972656,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672529399394989,1.0,0.0,0.0,2.353553533554077,2.353564739227295,3.696081876114477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.476318359375,0.0,439.3548889160156,1895.4371337890625,0.0,1401.0732421875,0.5937520861625671,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670692801475525,0.2724512815475464,0.2484106570482254,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772057890892029,0.4122439920902252,0.3933235704898834,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803169250488281,0.4280718564987182,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651680111885071,0.2703721225261688,0.2596492767333984,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654320359230042,0.1764173954725265,0.8107019662857056,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030744671821594,1.0,1.0,0.0,1.0,-2.5693228244781494,2.569317579269409,5.310668257152429e-06,1.9860528707504272,0.7810473442077637,0.7810473442077637,0.0,133.56570434570312,122.0,18270.6171875,-0.0,1553.4210205078125,1.0,283.1499938964844,285.059326171875,289.5739440917969,290.83477783203125,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674813628196716,1.0,0.0,0.0,2.28333592414856,2.28334641456604,3.478828318748129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.8369140625,0.0,405.3100891113281,1895.4371337890625,0.0,1364.185302734375,0.577928364276886,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676779627799988,0.2719310820102691,0.2479201108217239,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779706358909607,0.4115257859230041,0.3926239907741546,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796895265579224,0.4262143969535827,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657502889633179,0.2698310613632202,0.2591137290000915,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658506989479065,0.1759876608848571,0.8086465001106262,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014897584915161,1.0,1.0,0.0,1.0,-2.562549591064453,2.562544345855713,5.28272630617721e-06,1.9808268547058103,0.7773602604866028,0.7773602604866028,0.0,132.55772399902344,125.0,18163.91015625,-0.0,1539.818359375,1.0,283.1499938964844,285.06610107421875,289.5647888183594,290.8199157714844,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658703088760376,1.0,0.0,0.0,2.262221336364746,2.2622315883636475,3.414786533539882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.121337890625,0.0,395.5772399902344,1895.4371337890625,0.0,1352.5264892578125,0.5732246041297913,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234638214111,0.269758015871048,0.2459611445665359,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129182815552,0.4085096418857574,0.3897819817066192,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772663593292236,0.4249211251735687,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644008994102478,0.2675589919090271,0.2569620907306671,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.66423100233078,0.174201413989067,0.8005549311637878,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984903633594513,1.0,1.0,0.0,1.0,-2.542908430099488,2.542903184890747,5.201712610869436e-06,1.9654664993286133,0.7611704468727112,0.7611704468727112,0.0,131.34466552734375,128.0,17758.4375,-0.0,1508.154052734375,1.0,283.1499938964844,285.0962219238281,289.524169921875,290.7552795410156,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588426232337952,1.0,0.0,0.0,2.1767284870147705,2.1767382621765137,3.161563029152603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.666015625,0.0,358.3637390136719,1895.4371337890625,0.0,1302.328369140625,0.5544295310974121,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234638214111,0.269758015871048,0.2459611445665359,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129182815552,0.4085096418857574,0.3897819817066192,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772663593292236,0.4249211251735687,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644008994102478,0.2675589919090271,0.2569620907306671,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.66423100233078,0.174201413989067,0.8005549311637878,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984903633594513,1.0,1.0,0.0,1.0,-2.542908430099488,2.542903184890747,5.201712610869436e-06,1.9654664993286133,0.7611704468727112,0.7611704468727112,0.0,131.34466552734375,128.0,17758.4375,-0.0,1508.154052734375,1.0,283.1499938964844,285.0962219238281,289.524169921875,290.7552795410156,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588426232337952,1.0,0.0,0.0,2.1767284870147705,2.1767382621765137,3.161563029152603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.666015625,0.0,358.3637390136719,1895.4371337890625,0.0,1302.328369140625,0.5544295310974121,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650286555290222,0.2686614394187927,0.2449935674667358,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751811385154724,0.4069848358631134,0.3883656859397888,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757788062095642,0.4255691170692444,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.762956976890564,0.2664051353931427,0.2558916211128235,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627392172813416,0.1732980161905288,0.7965789437294006,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975082874298095,1.0,1.0,0.0,1.0,-2.534757614135742,2.534752607345581,5.168352799955756e-06,1.959128975868225,0.7525783181190491,0.7525783181190491,0.0,131.3383331298828,128.0,17562.84375,-0.0,1497.282958984375,1.0,283.1499938964844,285.1127319335937,289.5033874511719,290.72271728515625,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552044153213501,1.0,0.0,0.0,2.134350061416626,2.13435959815979,3.039657485714997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.20703125,0.0,341.1213684082031,1895.4371337890625,0.0,1276.771240234375,0.5452514886856079,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632977962493896,0.2675605118274688,0.2440299540758133,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732526302337646,0.4054520726203918,0.3869501948356628,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740426421165466,0.4267957210540771,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611747980117798,0.2652407884597778,0.2548201382160187,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609448194503784,0.172385036945343,0.7926088571548462,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967937767505646,1.0,1.0,0.0,1.0,-2.5273141860961914,2.5273091793060303,5.137984317116207e-06,1.9533424377441408,0.7436608672142029,0.7436608672142029,0.0,131.59910583496094,116.0,17368.09375,-0.0,1488.553955078125,1.0,283.1499938964844,285.13037109375,289.4825134277344,290.6900634765625,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515255570411682,1.0,0.0,0.0,2.091516733169556,2.09152626991272,2.918879147273401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.76806640625,0.0,324.42706298828125,1895.4371337890625,0.0,1251.2333984375,0.5360581278800964,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.2653353810310364,0.241952359676361,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786351203918,0.4023416936397552,0.3839448690414428,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709544062614441,0.4207284450531006,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624722719192505,0.2628617882728576,0.2524958252906799,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616634726524353,0.1705126166343689,0.7838146686553955,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906879961490631,1.0,1.0,0.0,1.0,-2.500573873519897,2.5005688667297363,5.030100055591902e-06,1.9327921867370603,0.7247698903083801,0.7247698903083801,0.0,128.19248962402344,119.0,16913.03515625,-0.0,1439.017578125,1.0,283.1499938964844,285.1640014648437,289.4393005371094,290.6217346191406,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439604759216309,1.0,0.0,0.0,2.0029995441436768,2.0030083656311035,2.677041095466848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.3583984375,0.0,292.069580078125,1895.4371337890625,0.0,1199.705810546875,0.5173003673553467,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.2653353810310364,0.241952359676361,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786351203918,0.4023416936397552,0.3839448690414428,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709544062614441,0.4207284450531006,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624722719192505,0.2628617882728576,0.2524958252906799,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616634726524353,0.1705126166343689,0.7838146686553955,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906879961490631,1.0,1.0,0.0,1.0,-2.500573873519897,2.5005688667297363,5.030100055591902e-06,1.9327921867370603,0.7247698903083801,0.7247698903083801,0.0,128.19248962402344,119.0,16913.03515625,-0.0,1439.017578125,1.0,283.1499938964844,285.1640014648437,289.4393005371094,290.6217346191406,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439604759216309,1.0,0.0,0.0,2.0029995441436768,2.0030083656311035,2.677041095466848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.3583984375,0.0,292.069580078125,1895.4371337890625,0.0,1199.705810546875,0.5173003673553467,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640147805213928,0.2631227970123291,0.2399332970380783,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744958639144897,0.3992296159267425,0.3809809684753418,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687676906585693,0.4184451699256897,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615516781806946,0.2604753673076629,0.2502093911170959,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604224443435669,0.1686629205942154,0.7753129005432129,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871152937412262,1.0,1.0,0.0,1.0,-2.4788706302642822,2.478865623474121,4.942823125020368e-06,1.9158152341842647,0.7045260071754456,0.7045260071754456,0.0,126.52837371826172,122.0,16459.50390625,-0.0,1404.1583251953125,1.0,283.1499938964844,285.20465087890625,289.3925476074219,290.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355857253074646,1.0,0.0,0.0,1.90888786315918,1.9088963270187376,2.431387713386357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.57470703125,0.0,260.50445556640625,1895.4371337890625,0.0,1144.25927734375,0.497672438621521,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640147805213928,0.2631227970123291,0.2399332970380783,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744958639144897,0.3992296159267425,0.3809809684753418,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687676906585693,0.4184451699256897,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615516781806946,0.2604753673076629,0.2502093911170959,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604224443435669,0.1686629205942154,0.7753129005432129,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871152937412262,1.0,1.0,0.0,1.0,-2.4788706302642822,2.478865623474121,4.942823125020368e-06,1.9158152341842647,0.7045260071754456,0.7045260071754456,0.0,126.52837371826172,122.0,16459.50390625,-0.0,1404.1583251953125,1.0,283.1499938964844,285.20465087890625,289.3925476074219,290.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355857253074646,1.0,0.0,0.0,1.90888786315918,1.9088963270187376,2.431387713386357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.57470703125,0.0,260.50445556640625,1895.4371337890625,0.0,1144.25927734375,0.497672438621521,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105177879333,0.2609447836875915,0.2379916906356811,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714965581893921,0.3961492776870727,0.3780961036682129,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658836007118225,0.4195287525653839,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.758668839931488,0.2580950558185577,0.247982382774353,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574652194976807,0.1668295413255691,0.7671729922294617,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850081503391266,1.0,1.0,0.0,1.0,-2.4619150161743164,2.4619102478027344,4.875307240581606e-06,1.9026169776916504,0.6831263303756714,0.6831263303756714,0.0,126.41413116455078,125.0,16010.6279296875,-0.0,1382.2626953125,1.0,283.1499938964844,285.2575378417969,289.3455810546875,290.4730224609375,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265430450439453,1.0,0.0,0.0,1.80867612361908,1.8086841106414795,2.182805332040516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.237548828125,0.0,229.7421875,1895.4371337890625,0.0,1086.3438720703125,0.4770754277706146,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105177879333,0.2609447836875915,0.2379916906356811,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714965581893921,0.3961492776870727,0.3780961036682129,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658836007118225,0.4195287525653839,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.758668839931488,0.2580950558185577,0.247982382774353,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574652194976807,0.1668295413255691,0.7671729922294617,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850081503391266,1.0,1.0,0.0,1.0,-2.4619150161743164,2.4619102478027344,4.875307240581606e-06,1.9026169776916504,0.6831263303756714,0.6831263303756714,0.0,126.41413116455078,125.0,16010.6279296875,-0.0,1382.2626953125,1.0,283.1499938964844,285.2575378417969,289.3455810546875,290.4730224609375,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265430450439453,1.0,0.0,0.0,1.80867612361908,1.8086841106414795,2.182805332040516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.237548828125,0.0,229.7421875,1895.4371337890625,0.0,1086.3438720703125,0.4770754277706146,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796080589294,0.2588272392749786,0.2361315041780471,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671340942382812,0.3931200504302978,0.3752882778644562,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620758771896362,0.4226922988891601,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546375393867493,0.2557355165481567,0.2458040118217468,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534944176673889,0.1650009900331497,0.7592238187789917,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839355051517486,1.0,1.0,0.0,1.0,-2.4479379653930664,2.4479331970214844,4.820013145945268e-06,1.8917381763458248,0.6606910228729248,0.6606910228729248,0.0,127.26183319091795,113.0,15552.515625,-0.0,1368.330322265625,1.0,283.1499938964844,285.32244873046875,289.298828125,290.3982849121094,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170725226402283,1.0,0.0,0.0,1.7027677297592163,1.702775239944458,1.9346580870660546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.778076171875,0.0,200.16461181640625,1895.4371337890625,0.0,1027.94677734375,0.4556431472301483,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796080589294,0.2588272392749786,0.2361315041780471,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671340942382812,0.3931200504302978,0.3752882778644562,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620758771896362,0.4226922988891601,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546375393867493,0.2557355165481567,0.2458040118217468,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534944176673889,0.1650009900331497,0.7592238187789917,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839355051517486,1.0,1.0,0.0,1.0,-2.4479379653930664,2.4479331970214844,4.820013145945268e-06,1.8917381763458248,0.6606910228729248,0.6606910228729248,0.0,127.26183319091795,113.0,15552.515625,-0.0,1368.330322265625,1.0,283.1499938964844,285.32244873046875,289.298828125,290.3982849121094,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170725226402283,1.0,0.0,0.0,1.7027677297592163,1.702775239944458,1.9346580870660546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.778076171875,0.0,200.16461181640625,1895.4371337890625,0.0,1027.94677734375,0.4556431472301483,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573881149291992,0.2577809691429138,0.2351696044206619,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670974969863892,0.3916190266609192,0.373850405216217,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.660076916217804,0.4211260080337524,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544164061546326,0.2545605599880218,0.244671955704689,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530831456184387,0.1640788316726684,0.7549922466278076,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815239012241363,1.0,1.0,0.0,1.0,-2.436740636825561,2.4367358684539795,4.7762518988747615e-06,1.8831827640533447,0.6491016745567322,0.6491016745567322,0.0,126.25626373291016,113.0,15298.4267578125,-0.0,1350.25634765625,1.0,283.1499938964844,285.3578796386719,289.2752380371094,290.3602600097656,293.1499938964844,293.1499938964844,283.1499938964844,20619.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121861934661865,1.0,0.0,0.0,1.647995114326477,1.64800226688385,1.8121961886663485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.90185546875,0.0,185.9816131591797,1895.4371337890625,0.0,998.749755859375,0.4447010159492492,1.0,0.0,3.0,1.0,0.0
