time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585312128067017,0.2567460536956787,0.2341817617416381,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685169816017151,0.3901276588439941,0.3723852038383484,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585491299629211,0.4174290001392364,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554072737693787,0.2533890306949615,0.2435065507888794,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537334322929382,0.1631621420383453,0.7505868673324585,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782630205154419,1.0,1.0,0.0,1.0,-2.4226629734039307,2.422658443450928,4.721290679299273e-06,1.8723007440567017,0.6372337341308594,0.6372337341308594,0.0,124.28450775146484,101.0,15024.2392578125,-0.0,1324.8221435546875,1.0,283.1499938964844,285.3937072753906,289.2509155273437,290.3204650878906,293.1499938964844,293.1499938964844,283.1499938964844,20646.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071050763130188,1.0,0.0,0.0,1.5921249389648438,1.5921319723129272,1.691405344672603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.975830078125,0.0,172.2720489501953,1895.4371337890625,0.0,969.080078125,0.4336535930633545,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635924220085144,0.2547240853309631,0.2321797609329223,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.874605119228363,0.3871852159500122,0.3694206774234772,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572339534759521,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600976824760437,0.2510691881179809,0.2411254048347473,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574496626853943,0.1613870561122894,0.7416471242904663,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.469668835401535,1.0,1.0,0.0,1.0,-2.388888359069824,2.3888838291168213,4.590679964167066e-06,1.8461430072784424,0.6127462983131409,0.6127462983131409,0.0,118.43714141845705,104.0,14435.37109375,-0.0,1260.3170166015625,1.0,283.1499938964844,285.470458984375,289.19940185546875,290.2352905273437,293.1499938964844,293.1499938964844,283.1499938964844,20663.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959649085998535,1.0,0.0,0.0,1.4778958559036257,1.4779024124145508,1.457407847738068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.01025390625,0.0,146.49620056152344,1895.4371337890625,0.0,906.5812377929688,0.4114455282688141,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635924220085144,0.2547240853309631,0.2321797609329223,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.874605119228363,0.3871852159500122,0.3694206774234772,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572339534759521,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600976824760437,0.2510691881179809,0.2411254048347473,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574496626853943,0.1613870561122894,0.7416471242904663,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.469668835401535,1.0,1.0,0.0,1.0,-2.388888359069824,2.3888838291168213,4.590679964167066e-06,1.8461430072784424,0.6127462983131409,0.6127462983131409,0.0,118.43714141845705,104.0,14435.37109375,-0.0,1260.3170166015625,1.0,283.1499938964844,285.470458984375,289.19940185546875,290.2352905273437,293.1499938964844,293.1499938964844,283.1499938964844,20663.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959649085998535,1.0,0.0,0.0,1.4778958559036257,1.4779024124145508,1.457407847738068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.01025390625,0.0,146.49620056152344,1895.4371337890625,0.0,906.5812377929688,0.4114455282688141,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967989444732,0.2303387075662613,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770735263824463,0.3843473196029663,0.3666257560253143,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573305130004883,0.3991928398609161,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617462277412415,0.2488137185573578,0.2388821244239807,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585878729820251,0.1597412079572677,0.733651340007782,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643757045269012,1.0,1.0,0.0,1.0,-2.363310098648072,2.3633055686950684,4.492633706831839e-06,1.826114296913147,0.5874794125556946,0.5874794125556946,0.0,115.09844970703124,107.0,13855.228515625,-0.0,1216.93701171875,1.0,283.1499938964844,285.5617980957031,289.1460876464844,290.1460876464844,293.1499938964844,293.1499938964844,283.1499938964844,20619.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832762122154236,1.0,0.0,0.0,1.362175464630127,1.3621816635131836,1.238110911572221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.749267578125,0.0,123.26571655273438,1895.4371337890625,0.0,839.9103393554688,0.3895037174224853,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967989444732,0.2303387075662613,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770735263824463,0.3843473196029663,0.3666257560253143,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573305130004883,0.3991928398609161,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617462277412415,0.2488137185573578,0.2388821244239807,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585878729820251,0.1597412079572677,0.733651340007782,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643757045269012,1.0,1.0,0.0,1.0,-2.363310098648072,2.3633055686950684,4.492633706831839e-06,1.826114296913147,0.5874794125556946,0.5874794125556946,0.0,115.09844970703124,107.0,13855.228515625,-0.0,1216.93701171875,1.0,283.1499938964844,285.5617980957031,289.1460876464844,290.1460876464844,293.1499938964844,293.1499938964844,283.1499938964844,20619.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832762122154236,1.0,0.0,0.0,1.362175464630127,1.3621816635131836,1.238110911572221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.749267578125,0.0,123.26571655273438,1895.4371337890625,0.0,839.9103393554688,0.3895037174224853,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652423977851868,0.2512724995613098,0.2289203554391861,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766841888427734,0.3820620477199554,0.3644238412380218,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.657081127166748,0.3973153531551361,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610633969306946,0.2469865679740905,0.2371135205030441,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577767133712769,0.1584300696849823,0.7275646924972534,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615600407123565,1.0,1.0,0.0,1.0,-2.3472650051116943,2.3472604751586914,4.431775778357405e-06,1.813595175743103,0.5658690333366394,0.5658690333366394,0.0,113.86261749267578,107.0,13375.353515625,-0.0,1193.577392578125,1.0,283.1499938964844,285.6517639160156,289.1030578613281,290.07293701171875,293.1499938964844,293.1499938964844,283.1499938964844,20527.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571771502494812,1.0,0.0,0.0,1.2659199237823486,1.265925645828247,1.0693155871877025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.46044921875,0.0,105.99502563476562,1895.4371337890625,0.0,783.498779296875,0.3717200458049774,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650204300880432,0.250993400812149,0.2286640703678131,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764270544052124,0.3816377222537994,0.3640181124210357,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569739580154419,0.397216647863388,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607802152633667,0.2466455101966858,0.2367871850728988,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.657489538192749,0.1581857055425644,0.7264508605003357,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.461156815290451,1.0,1.0,0.0,1.0,-2.3446204662323,2.344615936279297,4.421786343300482e-06,1.8115314245224,0.5617226958274841,0.5617226958274841,0.0,113.74162292480467,110.0,13283.9697265625,-0.0,1190.0841064453125,1.0,283.1499938964844,285.6700439453125,289.0950622558594,290.05926513671875,293.1499938964844,293.1499938964844,283.1499938964844,20505.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695273876190186,1.0,0.0,0.0,1.247817873954773,1.2478235960006714,1.0389528881660229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.9765625,0.0,102.94573974609376,1895.4371337890625,0.0,772.9266967773438,0.3684276342391968,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705931663513,0.2493239790201187,0.2271539568901062,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737769722938538,0.3790711462497711,0.3615849614143371,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558061838150024,0.398109883069992,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581368684768677,0.2445639818906784,0.2348185032606125,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549338102340698,0.1566926687955856,0.7197602987289429,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244658946991,1.0,1.0,0.0,1.0,-2.3305509090423584,2.3305463790893555,4.368836016510613e-06,1.8005502223968506,0.5356510877609253,0.5356510877609253,0.0,113.65208435058594,113.0,12711.5302734375,-0.0,1173.8126220703125,1.0,283.1499938964844,285.7915344238281,289.0466613769531,289.9753723144531,293.1499938964844,293.1499938964844,283.1499938964844,20332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552707314491272,1.0,0.0,0.0,1.137266993522644,1.1372722387313845,8.630148329302757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.27490234375,0.0,85.63179016113281,1895.4371337890625,0.0,708.9216918945312,0.3487193286418915,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705931663513,0.2493239790201187,0.2271539568901062,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737769722938538,0.3790711462497711,0.3615849614143371,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558061838150024,0.398109883069992,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581368684768677,0.2445639818906784,0.2348185032606125,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549338102340698,0.1566926687955856,0.7197602987289429,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244658946991,1.0,1.0,0.0,1.0,-2.3305509090423584,2.3305463790893555,4.368836016510613e-06,1.8005502223968506,0.5356510877609253,0.5356510877609253,0.0,113.65208435058594,113.0,12711.5302734375,-0.0,1173.8126220703125,1.0,283.1499938964844,285.7915344238281,289.0466613769531,289.9753723144531,293.1499938964844,293.1499938964844,283.1499938964844,20332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552707314491272,1.0,0.0,0.0,1.137266993522644,1.1372722387313845,8.630148329302757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.27490234375,0.0,85.63179016113281,1895.4371337890625,0.0,708.9216918945312,0.3487193286418915,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612106800079346,0.2485344409942627,0.2264519333839416,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719244003295898,0.3778411746025085,0.3604311347007751,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549050807952881,0.3993453085422516,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.756375253200531,0.2435538470745086,0.2338757216930389,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532737612724304,0.1559667438268661,0.71656733751297,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589772820472717,1.0,1.0,0.0,1.0,-2.324836015701294,2.32483172416687,4.3474224185047206e-06,1.796088695526123,0.5225480794906616,0.5225480794906616,0.0,113.95782470703124,113.0,12423.8828125,-0.0,1168.605224609375,1.0,283.1499938964844,285.8563537597656,289.0230712890625,289.9342041015625,293.1499938964844,293.1499938964844,283.1499938964844,20229.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480366349220276,1.0,0.0,0.0,1.0840473175048828,1.0840524435043335,7.841333626856797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.70556640625,0.0,78.07290649414062,1895.4371337890625,0.0,678.4588012695312,0.3395034074783325,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594408392906189,0.24777352809906,0.2257820069789886,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698147535324097,0.376645028591156,0.3593160510063171,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538046598434448,0.4009890854358673,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544008493423462,0.2425627261400222,0.2329577505588531,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514308452606201,0.1552537828683853,0.7134640216827393,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.458753377199173,1.0,1.0,0.0,1.0,-2.3198347091674805,2.3198304176330566,4.328726390667725e-06,1.7921836376190186,0.509423553943634,0.509423553943634,0.0,114.4478988647461,116.0,12135.2001953125,-0.0,1164.943603515625,1.0,283.1499938964844,285.9233703613281,288.999755859375,289.893310546875,293.1499938964844,293.1499938964844,283.1499938964844,20117.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407446026802063,1.0,0.0,0.0,1.032462477684021,1.032467484474182,7.112822686394793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.277099609375,0.0,71.21004486083984,1895.4371337890625,0.0,649.0643310546875,0.3307625353336334,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463336586952209,0.2245308607816696,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650527596473694,0.3743498027324676,0.3571932911872864,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510714292526245,0.4052217006683349,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064373016357,0.2406322062015533,0.2311872839927673,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684906959534,0.1538634598255157,0.7074935436248779,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588404297828674,1.0,1.0,0.0,1.0,-2.311565637588501,2.311561107635498,4.297905434214044e-06,1.785725712776184,0.4831691384315491,0.4831691384315491,0.0,115.8651123046875,119.0,11555.4443359375,-0.0,1161.305419921875,1.0,283.1499938964844,286.0625,288.9534912109375,289.81207275390625,293.1499938964844,293.1499938964844,283.1499938964844,19877.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259675979614258,1.0,0.0,0.0,0.9347898364067078,0.9347944855690002,5.830709426390968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.796142578125,0.0,59.41414260864258,1895.4371337890625,0.0,593.3480834960938,0.314779669046402,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463336586952209,0.2245308607816696,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650527596473694,0.3743498027324676,0.3571932911872864,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510714292526245,0.4052217006683349,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064373016357,0.2406322062015533,0.2311872839927673,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684906959534,0.1538634598255157,0.7074935436248779,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588404297828674,1.0,1.0,0.0,1.0,-2.311565637588501,2.311561107635498,4.297905434214044e-06,1.785725712776184,0.4831691384315491,0.4831691384315491,0.0,115.8651123046875,119.0,11555.4443359375,-0.0,1161.305419921875,1.0,283.1499938964844,286.0625,288.9534912109375,289.81207275390625,293.1499938964844,293.1499938964844,283.1499938964844,19877.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259675979614258,1.0,0.0,0.0,0.9347898364067078,0.9347944855690002,5.830709426390968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.796142578125,0.0,59.41414260864258,1895.4371337890625,0.0,593.3480834960938,0.314779669046402,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457800865173,0.2449982315301895,0.223389059305191,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598482608795166,0.3721798956394195,0.3552049398422241,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477333903312683,0.4103778600692749,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452476024627686,0.2387621700763702,0.229491651058197,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430070400238037,0.1525130271911621,0.7017857432365417,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762623310089,1.0,1.0,0.0,1.0,-2.305104732513428,2.305100440979004,4.273903414286906e-06,1.7806791067123413,0.4569804668426513,0.4569804668426513,0.0,117.72716522216795,107.0,10975.095703125,-0.0,1161.4368896484375,1.0,283.1499938964844,286.2056884765625,288.9076843261719,289.7312927246094,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108739733695984,1.0,0.0,0.0,0.8451030254364014,0.8451074957847595,4.765547245710877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.542236328125,0.0,49.88859176635742,1895.4371337890625,0.0,541.428955078125,0.3008106052875519,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457800865173,0.2449982315301895,0.223389059305191,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598482608795166,0.3721798956394195,0.3552049398422241,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477333903312683,0.4103778600692749,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452476024627686,0.2387621700763702,0.229491651058197,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430070400238037,0.1525130271911621,0.7017857432365417,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762623310089,1.0,1.0,0.0,1.0,-2.305104732513428,2.305100440979004,4.273903414286906e-06,1.7806791067123413,0.4569804668426513,0.4569804668426513,0.0,117.72716522216795,107.0,10975.095703125,-0.0,1161.4368896484375,1.0,283.1499938964844,286.2056884765625,288.9076843261719,289.7312927246094,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108739733695984,1.0,0.0,0.0,0.8451030254364014,0.8451074957847595,4.765547245710877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.542236328125,0.0,49.88859176635742,1895.4371337890625,0.0,541.428955078125,0.3008106052875519,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345781326294,0.243737131357193,0.2221867889165878,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610178232192993,0.3700843155384063,0.3531594276428222,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449562907218933,0.4063361585140228,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457221746444702,0.2369244694709777,0.2276892215013504,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431878805160522,0.151176244020462,0.6954783201217651,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551343917846679,1.0,1.0,0.0,1.0,-2.28662109375,2.286616802215576,4.206056019029347e-06,1.7664839029312134,0.4307800829410553,0.4307800829410553,0.0,115.55577087402344,110.0,10366.3115234375,-0.0,1132.548828125,1.0,283.1499938964844,286.344970703125,288.8583374023437,289.64166259765625,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947145879268646,1.0,0.0,0.0,0.7634193301200867,0.7634235620498657,3.88883698576592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.286376953125,0.0,42.22633743286133,1895.4371337890625,0.0,490.9734802246094,0.2887023389339447,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345781326294,0.243737131357193,0.2221867889165878,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610178232192993,0.3700843155384063,0.3531594276428222,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449562907218933,0.4063361585140228,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457221746444702,0.2369244694709777,0.2276892215013504,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431878805160522,0.151176244020462,0.6954783201217651,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551343917846679,1.0,1.0,0.0,1.0,-2.28662109375,2.286616802215576,4.206056019029347e-06,1.7664839029312134,0.4307800829410553,0.4307800829410553,0.0,115.55577087402344,110.0,10366.3115234375,-0.0,1132.548828125,1.0,283.1499938964844,286.344970703125,288.8583374023437,289.64166259765625,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947145879268646,1.0,0.0,0.0,0.7634193301200867,0.7634235620498657,3.88883698576592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.286376953125,0.0,42.22633743286133,1895.4371337890625,0.0,490.9734802246094,0.2887023389339447,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517777681350708,0.2425445318222046,0.221084177494049,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603300452232361,0.3680607080459595,0.3512184619903564,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434641480445862,0.4050829708576202,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.744663655757904,0.2351318746805191,0.2259691804647445,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420741677284241,0.1499108523130417,0.6896218657493591,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612362384796,1.0,1.0,0.0,1.0,-2.272348642349243,2.27234435081482,4.153602276346646e-06,1.7552616596221924,0.4045614004135132,0.4045614004135132,0.0,114.62303924560548,113.0,9771.7958984375,-0.0,1113.4105224609375,1.0,283.1499938964844,286.47998046875,288.80352783203125,289.5426330566406,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759077727794647,1.0,0.0,0.0,0.6892721652984619,0.6892762780189514,3.1701144820317495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.210205078125,0.0,36.037227630615234,1895.4371337890625,0.0,438.278564453125,0.2781824171543121,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517777681350708,0.2425445318222046,0.221084177494049,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603300452232361,0.3680607080459595,0.3512184619903564,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434641480445862,0.4050829708576202,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.744663655757904,0.2351318746805191,0.2259691804647445,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420741677284241,0.1499108523130417,0.6896218657493591,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612362384796,1.0,1.0,0.0,1.0,-2.272348642349243,2.27234435081482,4.153602276346646e-06,1.7552616596221924,0.4045614004135132,0.4045614004135132,0.0,114.62303924560548,113.0,9771.7958984375,-0.0,1113.4105224609375,1.0,283.1499938964844,286.47998046875,288.80352783203125,289.5426330566406,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759077727794647,1.0,0.0,0.0,0.6892721652984619,0.6892762780189514,3.1701144820317495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.210205078125,0.0,36.037227630615234,1895.4371337890625,0.0,438.278564453125,0.2781824171543121,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.750910758972168,0.2419725954532623,0.220572754740715,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.859222948551178,0.3670779466629028,0.3502934873104095,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426542401313782,0.4055990874767303,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435028553009033,0.2342476993799209,0.2251397967338562,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409935355186462,0.149299681186676,0.6868934631347656,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523735642433166,1.0,1.0,0.0,1.0,-2.266968011856079,2.2669639587402344,4.133965376240667e-06,1.7510578632354736,0.3915093839168548,0.3915093839168548,0.0,114.6660614013672,113.0,9482.9033203125,-0.0,1107.7718505859375,1.0,283.1499938964844,286.54815673828125,288.77691650390625,289.4936828613281,293.1499938964844,293.1499938964844,283.1499938964844,19152.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655733108520508,1.0,0.0,0.0,0.6550304889678955,0.6550344824790955,2.862967996009048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.341796875,0.0,33.402835845947266,1895.4371337890625,0.0,411.81195068359375,0.2734417915344238,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497621774673462,0.2414154261350631,0.2200828045606613,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577792048454285,0.3661138415336609,0.3493944406509399,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417276859283447,0.4066351652145386,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420627474784851,0.2333709895610809,0.2243258655071258,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396802067756653,0.1486974358558654,0.6842523217201233,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520560801029205,1.0,1.0,0.0,1.0,-2.26239275932312,2.2623887062072754,4.117306161788292e-06,1.747483491897583,0.3784986734390259,0.3784986734390259,0.0,114.94097137451172,101.0,9198.0625,-0.0,1103.9127197265625,1.0,283.1499938964844,286.61602783203125,288.7518310546875,289.4463195800781,293.1499938964844,293.1499938964844,283.1499938964844,19073.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548067450523376,1.0,0.0,0.0,0.6224855184555054,0.6224895119667053,2.5855444008016093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2938.072509765625,0.0,31.01453399658203,1895.4371337890625,0.0,385.93701171875,0.269025057554245,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926066398621,0.2403169721364975,0.218998521566391,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608324527740479,0.3642069697380066,0.347494900226593,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404692530632019,0.400079607963562,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440208792686462,0.2316128313541412,0.2225677967071533,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412425637245178,0.1474931836128235,0.67836594581604,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466652870178222,1.0,1.0,0.0,1.0,-2.241765260696411,2.2417612075805664,4.043047283630585e-06,1.7316031455993652,0.3524951934814453,0.3524951934814453,0.0,111.7437515258789,104.0,8616.150390625,-0.0,1069.7109375,1.0,283.1499938964844,286.7464599609375,288.7064208984375,289.3568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18917.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324968457221985,1.0,0.0,0.0,0.5619671940803528,0.5619710087776184,2.1072466438454285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2750.498779296875,0.0,26.846725463867188,1895.4371337890625,0.0,337.2014465332031,0.2611680030822754,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926066398621,0.2403169721364975,0.218998521566391,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608324527740479,0.3642069697380066,0.347494900226593,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404692530632019,0.400079607963562,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440208792686462,0.2316128313541412,0.2225677967071533,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412425637245178,0.1474931836128235,0.67836594581604,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466652870178222,1.0,1.0,0.0,1.0,-2.241765260696411,2.2417612075805664,4.043047283630585e-06,1.7316031455993652,0.3524951934814453,0.3524951934814453,0.0,111.7437515258789,104.0,8616.150390625,-0.0,1069.7109375,1.0,283.1499938964844,286.7464599609375,288.7064208984375,289.3568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18917.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324968457221985,1.0,0.0,0.0,0.5619671940803528,0.5619710087776184,2.1072466438454285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2750.498779296875,0.0,26.846725463867188,1895.4371337890625,0.0,337.2014465332031,0.2611680030822754,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532247304916382,0.2392581552267074,0.2179969549179077,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615036606788635,0.362337589263916,0.3456801474094391,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402967572212219,0.3970520198345184,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440177202224731,0.2298810184001922,0.2208805531263351,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449909210205,0.1463402509689331,0.672913670539856,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824189662933,1.0,1.0,0.0,1.0,-2.226159811019897,2.2261557579040527,3.986917363363318e-06,1.7193388938903809,0.3265291452407837,0.3265291452407837,0.0,110.09751892089844,107.0,8057.9580078125,-0.0,1047.14306640625,1.0,283.1499938964844,286.8699035644531,288.6659240722656,289.27294921875,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096208810806274,1.0,0.0,0.0,0.5072219371795654,0.5072256922721863,1.7166806642876512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2566.40234375,0.0,23.369653701782227,1895.4371337890625,0.0,292.9197692871094,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532247304916382,0.2392581552267074,0.2179969549179077,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615036606788635,0.362337589263916,0.3456801474094391,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402967572212219,0.3970520198345184,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440177202224731,0.2298810184001922,0.2208805531263351,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449909210205,0.1463402509689331,0.672913670539856,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824189662933,1.0,1.0,0.0,1.0,-2.226159811019897,2.2261557579040527,3.986917363363318e-06,1.7193388938903809,0.3265291452407837,0.3265291452407837,0.0,110.09751892089844,107.0,8057.9580078125,-0.0,1047.14306640625,1.0,283.1499938964844,286.8699035644531,288.6659240722656,289.27294921875,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096208810806274,1.0,0.0,0.0,0.5072219371795654,0.5072256922721863,1.7166806642876512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2566.40234375,0.0,23.369653701782227,1895.4371337890625,0.0,292.9197692871094,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521399259567261,0.2383140325546264,0.2171481847763061,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600422143936157,0.3606679737567901,0.3441005051136017,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397979259490967,0.3972765505313873,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.742306113243103,0.2283018678426742,0.2193922847509384,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396051049232483,0.1453013867139816,0.6682588458061218,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424718022346496,1.0,1.0,0.0,1.0,-2.2161309719085693,2.216127157211304,3.951148755731992e-06,1.7115052938461304,0.3028202652931213,0.3028202652931213,0.0,109.89058685302734,107.0,7564.74755859375,-0.0,1035.995849609375,1.0,283.1499938964844,286.9827575683594,288.6332702636719,289.20281982421875,293.1499938964844,293.1499938964844,283.1499938964844,18624.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885760605335235,1.0,0.0,0.0,0.4613645374774933,0.4679012298583984,1.4203058285033876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2413.61767578125,0.0,20.929590225219727,1895.4371337890625,0.0,256.05731201171875,0.2494809180498123,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519891262054443,0.2382334023714065,0.2170769870281219,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598487377166748,0.3605251908302307,0.3439669013023376,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397291421890259,0.3973935842514038,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421022057533264,0.2281649559736251,0.2192647606134414,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394240260124207,0.1452113687992096,0.6678633689880371,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424065351486206,1.0,1.0,0.0,1.0,-2.2153971195220947,2.215393304824829,3.948538051190553e-06,1.7109322547912598,0.3007701337337494,0.3007701337337494,0.0,109.91468048095705,110.0,7522.041015625,-0.0,1035.33154296875,1.0,283.1499938964844,286.9925537109375,288.6307373046875,289.1972351074219,293.1499938964844,293.1499938964844,283.1499938964844,18603.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867758810520172,1.0,0.0,0.0,0.45749032497406,0.4662714600563049,1.3965525624826114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.571533203125,0.0,20.80310440063477,1895.4371337890625,0.0,253.0391998291016,0.2491305023431778,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495302557945251,0.237251877784729,0.2162242382764816,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567519783973694,0.3587771356105804,0.3423460125923157,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385007500648499,0.3998923897743225,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389883399009705,0.2264611721038818,0.2176934331655502,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366730332374573,0.1440889239311218,0.6630104780197144,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421136975288391,1.0,1.0,0.0,1.0,-2.2077090740203857,2.207705020904541,3.921250936400611e-06,1.7049312591552734,0.2753368020057678,0.2753368020057678,0.0,110.66636657714844,113.0,7000.3642578125,-0.0,1030.270263671875,1.0,283.1499938964844,287.1156311035156,288.6025085449219,289.1317443847656,293.1499938964844,293.1499938964844,283.1499938964844,18327.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650015890598297,1.0,0.0,0.0,0.411796510219574,0.4666630029678345,1.131511062624213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2243.4619140625,0.0,20.240873336791992,1895.4371337890625,0.0,217.7655792236328,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495302557945251,0.237251877784729,0.2162242382764816,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567519783973694,0.3587771356105804,0.3423460125923157,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385007500648499,0.3998923897743225,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389883399009705,0.2264611721038818,0.2176934331655502,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366730332374573,0.1440889239311218,0.6630104780197144,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421136975288391,1.0,1.0,0.0,1.0,-2.2077090740203857,2.207705020904541,3.921250936400611e-06,1.7049312591552734,0.2753368020057678,0.2753368020057678,0.0,110.66636657714844,113.0,7000.3642578125,-0.0,1030.270263671875,1.0,283.1499938964844,287.1156311035156,288.6025085449219,289.1317443847656,293.1499938964844,293.1499938964844,283.1499938964844,18327.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650015890598297,1.0,0.0,0.0,0.411796510219574,0.4666630029678345,1.131511062624213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2243.4619140625,0.0,20.240873336791992,1895.4371337890625,0.0,217.7655792236328,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479823231697083,0.2367728948593139,0.2158203721046447,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.854826807975769,0.3579204380512237,0.3415650129318237,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376205086708069,0.4017391800880432,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.7371150851249695,0.2256092131137848,0.2169195860624313,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.63502436876297,0.143525555729866,0.6606281995773315,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422696530818939,1.0,1.0,0.0,1.0,-2.204712390899658,2.204708337783813,3.9106466829252895e-06,1.7025949954986572,0.2627162635326385,0.2627162635326385,0.0,111.3045425415039,113.0,6753.173828125,-0.0,1029.6005859375,1.0,283.1499938964844,287.1752319335937,288.5905456542969,289.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,18239.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3525488078594208,1.0,0.0,0.0,0.3913227021694183,0.4708572924137115,1.0219253887555624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.547119140625,0.0,20.21744728088379,1895.4371337890625,0.0,198.311264038086,0.2451464235782623,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462676763534546,0.2362922430038452,0.2154231667518615,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527072072029114,0.3570650517940521,0.340794026851654,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365538835525513,0.4039066433906555,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350751161575317,0.2247499376535415,0.2161466479301452,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332310438156128,0.1429553031921386,0.6582491397857666,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425833523273468,1.0,1.0,0.0,1.0,-2.2021260261535645,2.202122211456299,3.901511718140682e-06,1.700581431388855,0.2501353919506073,0.2501353919506073,0.0,112.08505249023438,101.0,6515.41796875,-0.0,1029.8846435546875,1.0,283.1499938964844,287.2322692871094,288.5821533203125,289.07232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18185.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393175005912781,1.0,0.0,0.0,0.3722395300865173,0.4743187129497528,9.281323265497576e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2086.394287109375,0.0,20.20368385314941,1895.4371337890625,0.0,177.8939666748047,0.2444183528423309,1.0,0.0,3.0,1.0,0.0
