time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479896545410156,0.2352838069200515,0.2144668400287628,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598983764648,0.355309784412384,0.339087039232254,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.634818971157074,0.3992073833942413,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359094023704529,0.2229722887277603,0.2144166380167007,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338570713996887,0.1417643576860427,0.6526395678520203,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596148014068,1.0,1.0,0.0,1.0,-2.184481143951416,2.1844773292541504,3.839808869088301e-06,1.6870321035385132,0.2249436825513839,0.2249436825513839,0.0,109.7345962524414,104.0,6051.4619140625,-0.0,1003.204833984375,1.0,283.1499938964844,287.3373718261719,288.5765991210937,289.02862548828125,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123970329761505,1.0,0.0,0.0,0.3372805714607239,0.4786051511764526,7.835829762825597e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.8106689453125,0.0,20.138540267944336,1895.4371337890625,0.0,136.03103637695312,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479896545410156,0.2352838069200515,0.2144668400287628,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598983764648,0.355309784412384,0.339087039232254,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.634818971157074,0.3992073833942413,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359094023704529,0.2229722887277603,0.2144166380167007,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338570713996887,0.1417643576860427,0.6526395678520203,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596148014068,1.0,1.0,0.0,1.0,-2.184481143951416,2.1844773292541504,3.839808869088301e-06,1.6870321035385132,0.2249436825513839,0.2249436825513839,0.0,109.7345962524414,104.0,6051.4619140625,-0.0,1003.204833984375,1.0,283.1499938964844,287.3373718261719,288.5765991210937,289.02862548828125,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123970329761505,1.0,0.0,0.0,0.3372805714607239,0.4786051511764526,7.835829762825597e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.8106689453125,0.0,20.138540267944336,1895.4371337890625,0.0,136.03103637695312,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478804588317871,0.0,0.2135062217712402,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542736172676086,0.0,0.3373754024505615,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976014256477356,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349765300750732,0.0,0.2126801460981369,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329653859138489,0.0,0.6471080780029297,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706037521362305,2.170599937438965,3.7912539028184256e-06,1.6761366128921509,0.0,0.0,0.0,108.707763671875,60.0,5622.61767578125,-0.0,985.5330810546876,0.0,283.1499938964844,287.4336242675781,288.6100769042969,289.0093688964844,293.1499938964844,293.1499938964844,278.1499938964844,18113.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056643307209015,0.480763703584671,6.764390381164276e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035139083862305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478804588317871,0.0,0.2135062217712402,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542736172676086,0.0,0.3373754024505615,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976014256477356,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349765300750732,0.0,0.2126801460981369,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329653859138489,0.0,0.6471080780029297,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706037521362305,2.170599937438965,3.7912539028184256e-06,1.6761366128921509,0.0,0.0,0.0,108.707763671875,60.0,5622.61767578125,-0.0,985.5330810546876,0.0,283.1499938964844,287.4336242675781,288.6100769042969,289.0093688964844,293.1499938964844,293.1499938964844,278.1499938964844,18113.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056643307209015,0.480763703584671,6.764390381164276e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035139083862305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.3784596025943756,0.0,0.000707317085471,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.3784596025943756,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,0.0007073158631101,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,0.0033552045933902,287.8421936035156,294.1499938964844,290.30792236328125,285.6138610839844,290.3438415527344,296.6764221191406,286.5999755859375,0.0,0.0,0.7836000323295593,0.7836000323295593,0.2163999825716018,1.0,-0.0071579585783183,0.0072073773480951,-4.941917723044753e-05,-0.0089983474463224,0.0,0.0,0.0,-0.0376276038587093,60.0,897.1438598632812,-0.0,-3.4933154893224128e-06,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,2.019805833697319e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6730632890649569e-15,3.3435011995098986e-15,5.301579876024217e-21,2.0089116134491825e-11,2.0089081440022305e-11,3.5116612873346454e-17,0.0,0.0,-0.0,0.0,0.0,1.3902904315137745e-25,9.391404778143603e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,0.0008621243177913,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.0013212743215262,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,0.0005435287603177,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,0.0008629503427073,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0027681528590619,287.83892822265625,294.1499938964844,290.27227783203125,285.603271484375,290.3407592773437,296.2242736816406,286.06512451171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069456375204026,0.0068032867275178,0.0001423507055733,-0.0092915119603276,0.0,0.0,0.0,-0.036967184394598,60.0,366.1727294921875,-0.0,-3.970179932366591e-06,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.948178738054586e-26,-5.219676289396082e-26,-3.953979615736621e-29,-3.266674584929356e-18,-3.2643624083221173e-18,-2.312079672010817e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0001160011452157,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,0.000134021465783,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,0.0001195694421767,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,0.0001208653775393,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,0.0005352925509214,287.8359680175781,294.1499938964844,290.2335205078125,285.5920104980469,290.3385009765625,295.6151733398437,285.8688049316406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012311293976381,0.0024405820295214,-0.0012094527482986,-0.01241669151932,0.0,0.0,0.0,-0.0080394046381115,60.0,139.67730712890625,-0.0,-1.0333435795928381e-07,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5712845911435366e-40,-3.518184002441744e-40,-7.995388647898109e-41,-1.1281438160819112e-20,-9.112812932775158e-21,-2.1686248241471712e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,9.448582568438724e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.978431626223028e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,7.419651956297457e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,9.946702630259097e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,0.0004709119093604,287.834716796875,294.1499938964844,290.1948547363281,285.5809936523437,290.3373413085937,294.990966796875,285.8254699707031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010067709954455,0.0006350297480821,0.0003717412182595,-0.0141494255512952,0.0,0.0,0.0,-0.0076057803817093,60.0,52.86332321166992,-0.0,-6.910746463972829e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3747594791065404e-21,3.2670087982085706e-21,3.1077506808979698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.394928929395974e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.893590322462842e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,7.307831401703879e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.893282549455762e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,0.0004692864604294,287.8334350585937,294.1499938964844,290.15625,285.5702209472656,290.3359069824219,294.4334411621094,285.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011098347604,2.8434643084551684e-08,0.0010010814294219,-0.0147610157728195,0.0,0.0,0.0,-0.0077855698764324,60.0,21.006914138793945,-0.0,-6.83411798263478e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487463645360457e-21,3.244467520671325e-21,3.242996124689132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.393883374286816e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,9.89223553915508e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,7.306390762096271e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,9.89220934570767e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,0.0004692437069024,287.8320617675781,294.1499938964844,290.11773681640625,285.5596618652344,290.3341369628906,293.9365539550781,285.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.463675498962402,-0.0,-6.832598842265726e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488502871784333e-21,3.2442585040858773e-21,3.244244569646848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,9.392780339112504e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.891071385936812e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,7.305526378331706e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,9.891048102872446e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,0.0004691887006629,287.8289489746094,294.1499938964844,290.0409240722656,285.53924560546875,290.3296203613281,293.0970458984375,285.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.657425880432129,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4885125653071364e-21,3.2442562826535682e-21,3.2442562826535682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,9.392780339112504e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.891071385936812e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,7.305526378331706e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,9.891048102872446e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,0.0004691887006629,287.8289489746094,294.1499938964844,290.0409240722656,285.53924560546875,290.3296203613281,293.0970458984375,285.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.657425880432129,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4885125653071364e-21,3.2442562826535682e-21,3.2442562826535682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.391780622536317e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,9.89001855487004e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,7.30474857846275e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,9.889995999401437e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,0.0004691387584898,287.8254699707031,294.1499938964844,289.9643859863281,285.51959228515625,290.32379150390625,292.4251708984375,286.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8651645183563232,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.391780622536317e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,9.89001855487004e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,7.30474857846275e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,9.889995999401437e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,0.0004691387584898,287.8254699707031,294.1499938964844,289.9643859863281,285.51959228515625,290.32379150390625,292.4251708984375,286.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8651645183563232,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.39091551117599e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.889107604976743e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,7.304075552383438e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.889084321912378e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,0.0004690955393016,287.8216247558594,294.1499938964844,289.88818359375,285.5007019042969,290.3167419433594,291.8836364746094,286.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6761863231658936,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.39091551117599e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.889107604976743e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,7.304075552383438e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.889084321912378e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,0.0004690955393016,287.8216247558594,294.1499938964844,289.88818359375,285.5007019042969,290.3167419433594,291.8836364746094,286.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6761863231658936,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.390219202032311e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,9.888373460853472e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,7.30353276594542e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.888350905384868e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,0.0004690607602242,287.81744384765625,294.1499938964844,289.8122863769531,285.482421875,290.3084716796875,291.44366455078125,286.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5668516159057617,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.390219202032311e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,9.888373460853472e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,7.30353276594542e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.888350905384868e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,0.0004690607602242,287.81744384765625,294.1499938964844,289.8122863769531,285.482421875,290.3084716796875,291.44366455078125,286.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5668516159057617,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.389944170834497e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,9.888083877740428e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,7.303318852791563e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,9.888061322271824e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,0.0004690470232162,287.81524658203125,294.1499938964844,289.7744445800781,285.4734802246094,290.30389404296875,291.2545471191406,286.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.51835298538208,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,9.389722981723024e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,9.887850319501013e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,7.303146412596107e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.88782849162817e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0004690359637606,287.8129577636719,294.1499938964844,289.7366638183594,285.4646911621094,290.29901123046875,291.0829162597656,286.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.471530199050904,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,9.389455226482823e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,9.887568739941344e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,7.302938320208341e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.8875469120685e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.0004690226051025,287.8082275390625,294.1499938964844,289.661376953125,285.44744873046875,290.2883605957031,290.7839050292969,286.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381141662597656,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,9.389455226482823e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,9.887568739941344e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,7.302938320208341e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.8875469120685e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.0004690226051025,287.8082275390625,294.1499938964844,289.661376953125,285.44744873046875,290.2883605957031,290.7839050292969,286.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381141662597656,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.389440674567596e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,9.887553460430354e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,7.302926678676158e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.887531632557511e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,0.0004690218775067,287.8031921386719,294.1499938964844,289.5863647460937,285.4306030273437,290.2765808105469,290.5334167480469,286.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294207572937012,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.389440674567596e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,9.887553460430354e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,7.302926678676158e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.887531632557511e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,0.0004690218775067,287.8031921386719,294.1499938964844,289.5863647460937,285.4306030273437,290.2765808105469,290.5334167480469,286.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294207572937012,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,9.3896989710629e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,9.887824853649364e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,7.30312749510631e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.887803753372282e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,0.0004690347996074,287.7979736328125,294.1499938964844,289.5116577148437,285.4140930175781,290.2637023925781,290.3207397460937,286.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210278987884521,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,9.3896989710629e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,9.887824853649364e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,7.30312749510631e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.887803753372282e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,0.0004690347996074,287.7979736328125,294.1499938964844,289.5116577148437,285.4140930175781,290.2637023925781,290.3207397460937,286.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210278987884521,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.390244667883962e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.888398926705122e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,7.303550955839455e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.88837782642804e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,0.0004690620407927,287.79254150390625,294.1499938964844,289.4372863769531,285.3978271484375,290.24969482421875,290.1376953125,286.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129090070724488,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.390244667883962e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.888398926705122e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,7.303550955839455e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.88837782642804e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,0.0004690620407927,287.79254150390625,294.1499938964844,289.4372863769531,285.3978271484375,290.24969482421875,290.1376953125,286.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129090070724488,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,9.39062811085023e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,9.888802742352708e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,7.303849270101637e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.888781642075628e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,0.0004690811911132,287.78973388671875,294.1499938964844,289.4001770019531,285.3897705078125,290.2423095703125,290.05523681640625,286.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0894534587860107,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.391085768584162e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,9.88928513834253e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,7.30420506442897e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,9.889264038065448e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,0.0004691040667239,287.7868957519531,294.1499938964844,289.3631896972656,285.3817443847656,290.2346496582031,289.9779357910156,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.050419807434082,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,9.392225911142305e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.890484943753108e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,7.305091276066378e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.890464571071789e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,0.0004691609938163,287.7810974121094,294.1499938964844,289.2893981933594,285.3657531738281,290.2185363769531,289.8363952636719,286.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9740647077560425,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,9.392225911142305e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.890484943753108e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,7.305091276066378e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.890464571071789e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,0.0004691609938163,287.7810974121094,294.1499938964844,289.2893981933594,285.3657531738281,290.2185363769531,289.8363952636719,286.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9740647077560425,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,9.39366000238806e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.891995432553812e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,7.306206680368632e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.891975059872492e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,0.0004692326474469,287.7751159667969,294.1499938964844,289.2159118652344,285.3498229980469,290.2013854980469,289.7092590332031,286.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899853229522705,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,9.39366000238806e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.891995432553812e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,7.306206680368632e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.891975059872492e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,0.0004692326474469,287.7751159667969,294.1499938964844,289.2159118652344,285.3498229980469,290.2013854980469,289.7092590332031,286.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899853229522705,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.395379311172292e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.89380496321246e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,7.307543273782358e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,9.893785318126902e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0004693185328505,287.7690124511719,294.1499938964844,289.1427307128906,285.3338623046875,290.1832580566406,289.59344482421875,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.82762348651886,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.395379311172292e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.89380496321246e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,7.307543273782358e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,9.893785318126902e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0004693185328505,287.7690124511719,294.1499938964844,289.1427307128906,285.3338623046875,290.1832580566406,289.59344482421875,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.82762348651886,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.397366375196724e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,9.8958975286223e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,7.30908868717961e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.89587715594098e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,0.0004694177769124,287.7627868652344,294.1499938964844,289.0698547363281,285.3177795410156,290.1641540527344,289.48651123046875,286.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.757229566574097,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.397366375196724e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,9.8958975286223e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,7.30908868717961e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.89587715594098e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,0.0004694177769124,287.7627868652344,294.1499938964844,289.0698547363281,285.3177795410156,290.1641540527344,289.48651123046875,286.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.757229566574097,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
