time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080100,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.398452675668524e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.897041309159248e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,7.309933425858617e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,9.897021664073692e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,0.0004694720555562,287.7596435546875,294.1499938964844,289.03350830078125,285.3096923828125,290.1542663574219,289.4358215332031,286.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7226825952529907,-0.0,-6.83888572439173e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,9.399597183801234e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.89824693533592e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,7.310823275474831e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,9.89822729025036e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,0.0004695292445831,287.7564697265625,294.1499938964844,288.9972839355469,285.3015441894531,290.14410400390625,289.3866577148437,286.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6885441541671753,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.402043360751122e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,9.90082262433134e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,7.31272593839094e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,9.900802979245782e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,0.0004696514224633,287.75,294.1499938964844,288.92498779296875,285.2850646972656,290.12310791015625,289.2923889160156,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.621437668800354,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.402043360751122e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,9.90082262433134e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,7.31272593839094e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,9.900802979245782e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,0.0004696514224633,287.75,294.1499938964844,288.92498779296875,285.2850646972656,290.12310791015625,289.2923889160156,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.621437668800354,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,9.404659795109184e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.90357730188407e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,7.314760296139866e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606201171875,0.0,0.0,9.903558384394272e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,0.0004697821277659,287.74346923828125,294.1499938964844,288.85302734375,285.268310546875,290.1011962890625,289.2025146484375,286.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.555797815322876,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,9.404659795109184e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.90357730188407e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,7.314760296139866e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606201171875,0.0,0.0,9.903558384394272e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,0.0004697821277659,287.74346923828125,294.1499938964844,288.85302734375,285.268310546875,290.1011962890625,289.2025146484375,286.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.555797815322876,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,9.407364996150136e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,9.90642511169426e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,7.316863775486127e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,9.906406921800226e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,0.0004699172277469,287.73687744140625,294.1499938964844,288.7813720703125,285.2511901855469,290.0783996582031,289.1162109375,286.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4915225505828855,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,9.407364996150136e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,9.90642511169426e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,7.316863775486127e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,9.906406921800226e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,0.0004699172277469,287.73687744140625,294.1499938964844,288.7813720703125,285.2511901855469,290.0783996582031,289.1162109375,286.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4915225505828855,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.410067286808044e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,9.909270738717169e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,7.318965072045103e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,9.909251821227372e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,0.0004700522113125,287.73016357421875,294.1499938964844,288.7099914550781,285.2336120605469,290.0547180175781,289.0327453613281,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4285037517547607,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.410067286808044e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,9.909270738717169e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,7.318965072045103e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,9.909251821227372e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,0.0004700522113125,287.73016357421875,294.1499938964844,288.7099914550781,285.2336120605469,290.0547180175781,289.0327453613281,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4285037517547607,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.41138860071078e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,9.910662629408762e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,7.319993164855987e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.910643711918964e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,0.0004701182479038,287.726806640625,294.1499938964844,288.6744384765625,285.22467041015625,290.0425720214844,288.99188232421875,286.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3974361419677734,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,9.412675717612728e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.912018140312284e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,7.320994336623698e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,9.911999222822487e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,0.0004701825382653,287.7234191894531,294.1499938964844,288.6389465332031,285.215576171875,290.0301818847656,288.9515686035156,286.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3666503429412842,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,9.41510370466858e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.914574184222148e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,7.322881720028818e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,9.914555994328111e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,0.0004703038139268,287.7166442871094,294.1499938964844,288.56817626953125,285.1969909667969,290.0048522949219,288.8723449707031,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.30587899684906,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,9.41510370466858e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.914574184222148e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,7.322881720028818e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,9.914555994328111e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,0.0004703038139268,287.7166442871094,294.1499938964844,288.56817626953125,285.1969909667969,290.0048522949219,288.8723449707031,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.30587899684906,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,9.417264664079994e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.916849376168102e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,7.324562466237694e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,9.916831186274068e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,0.000470411760034,287.70977783203125,294.1499938964844,288.49774169921875,285.17779541015625,289.9786682128906,288.7947082519531,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461163997650146,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,9.417264664079994e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.916849376168102e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,7.324562466237694e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,9.916831186274068e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,0.000470411760034,287.70977783203125,294.1499938964844,288.49774169921875,285.17779541015625,289.9786682128906,288.7947082519531,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461163997650146,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,9.419077105121688e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,9.918758587446064e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,7.325972546823323e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,9.918740397552028e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.729736328125,0.0,0.0,0.0004705023020505,287.7029113769531,294.1499938964844,288.4275817871094,285.1579284667969,289.95172119140625,288.71844482421875,286.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1872893571853638,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,9.419077105121688e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,9.918758587446064e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,7.325972546823323e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,9.918740397552028e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.729736328125,0.0,0.0,0.0004705023020505,287.7029113769531,294.1499938964844,288.4275817871094,285.1579284667969,289.95172119140625,288.71844482421875,286.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1872893571853638,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.420466085430236e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.920220327330752e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,7.327052298933268e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.92020286503248e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,0.0004705716855823,287.6960144042969,294.1499938964844,288.35772705078125,285.1373291015625,289.9239807128906,288.6434020996094,286.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1293399333953855,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.420466085430236e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.920220327330752e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,7.327052298933268e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.92020286503248e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,0.0004705716855823,287.6960144042969,294.1499938964844,288.35772705078125,285.1373291015625,289.9239807128906,288.6434020996094,286.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1293399333953855,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.420979040442036e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,9.920760930981488e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,7.327451021410525e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,9.920743468683212e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,0.0004705972969532,287.6925354003906,294.1499938964844,288.3229064941406,285.1267395019531,289.90985107421875,288.60626220703125,286.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1006791591644287,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,9.421359573025256e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.921161108650268e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,7.327747152885422e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.921144373947756e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,0.0004706163308583,287.6890563964844,294.1499938964844,288.2881774902344,285.115966796875,289.8955078125,288.56939697265625,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0722180604934692,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,9.421692811883986e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,9.921511809807272e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,7.328005449380726e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.921495075104758e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,0.0004706329782493,287.68212890625,294.1499938964844,288.21893310546875,285.09375,289.8663024902344,288.49639892578125,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0158683061599731,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,9.421692811883986e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,9.921511809807272e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,7.328005449380726e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.921495075104758e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,0.0004706329782493,287.68212890625,294.1499938964844,288.21893310546875,285.09375,289.8663024902344,288.49639892578125,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0158683061599731,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7097473144531,0.0,0.0,9.421406866749749e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,9.921210585162044e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,7.327782805077732e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.921193850459532e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,0.0004706186591647,287.6751708984375,294.1499938964844,288.1499938964844,285.0706481933594,289.8363952636719,288.4242858886719,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326455359584315e-09,0.0010039479238912,-0.0156265329569578,0.0,0.0,0.0,-0.0079491110518574,60.0,0.960250735282898,-0.0,-6.87206593852352e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7097473144531,0.0,0.0,9.421406866749749e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,9.921210585162044e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,7.327782805077732e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.921193850459532e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,0.0004706186591647,287.6751708984375,294.1499938964844,288.1499938964844,285.0706481933594,289.8363952636719,288.4242858886719,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326455359584315e-09,0.0010039479238912,-0.0156265329569578,0.0,0.0,0.0,-0.0079491110518574,60.0,0.960250735282898,-0.0,-6.87206593852352e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,9.419742127647623e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,9.919457079377024e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,7.326487684622407e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,9.919441072270274e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.0004705355386249,287.668212890625,294.1499938964844,288.08233642578125,285.046142578125,289.8057861328125,288.3531494140625,286.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9055575728416444,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,9.419742127647623e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,9.919457079377024e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,7.326487684622407e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,9.919441072270274e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.0004705355386249,287.668212890625,294.1499938964844,288.08233642578125,285.046142578125,289.8057861328125,288.3531494140625,286.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9055575728416444,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.416003740625456e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.915520786307752e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,7.323580211959779e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69891357421875,0.0,0.0,9.91550405160524e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,0.0004703488084487,287.6612243652344,294.1499938964844,288.01678466796875,285.0198974609375,289.7745666503906,288.283447265625,286.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804585712596e-09,0.0010033695725724,-0.0154493190348148,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8524404168128967,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.416003740625456e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.915520786307752e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,7.323580211959779e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69891357421875,0.0,0.0,9.91550405160524e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,0.0004703488084487,287.6612243652344,294.1499938964844,288.01678466796875,285.0198974609375,289.7745666503906,288.283447265625,286.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804585712596e-09,0.0010033695725724,-0.0154493190348148,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8524404168128967,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,9.413387306267396e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.9127646535635e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,7.321544399019331e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,9.912748646456748e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,0.0004702180740423,287.6577453613281,294.1499938964844,287.9847717285156,285.0061340332031,289.7587280273437,288.249267578125,286.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115623064743e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8265325427055359,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,9.410294296685606e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.909507934935392e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,7.319138967432082e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.90949192782864e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,0.0004700635909102,287.654296875,294.1499938964844,287.9532165527344,284.99200439453125,289.7427673339844,288.215576171875,286.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8010478615760803,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,9.402762952959164e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,9.901577141135932e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,7.313281093956903e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,9.90156113402918e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,0.0004696873947978,287.6473388671875,294.1499938964844,287.8914794921875,284.962646484375,289.7104187011719,288.1498107910156,286.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496374148799e-09,0.0010019560577347,-0.0150162829086184,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7513077259063721,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,9.402762952959164e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,9.901577141135932e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,7.313281093956903e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,9.90156113402918e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,0.0004696873947978,287.6473388671875,294.1499938964844,287.8914794921875,284.962646484375,289.7104187011719,288.1498107910156,286.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496374148799e-09,0.0010019560577347,-0.0150162829086184,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7513077259063721,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.393592335982248e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,9.891919762594624e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,7.306147745111957e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.891903755487874e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,0.0004692293005064,287.6404113769531,294.1499938964844,287.8314514160156,284.9319763183594,289.6776123046875,288.0862731933594,286.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979072348338832e-09,0.0010009777033701,-0.0147165367379784,0.0,0.0,0.0,-0.007776899728924,60.0,0.703132688999176,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.393592335982248e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,9.891919762594624e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,7.306147745111957e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.891903755487874e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,0.0004692293005064,287.6404113769531,294.1499938964844,287.8314514160156,284.9319763183594,289.6776123046875,288.0862731933594,286.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979072348338832e-09,0.0010009777033701,-0.0147165367379784,0.0,0.0,0.0,-0.007776899728924,60.0,0.703132688999176,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.3829890829511e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,9.880753350444138e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,7.29790044715628e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.880738070933148e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,0.0004686996107921,287.6335144042969,294.1499938964844,287.77294921875,284.9000549316406,289.64434814453125,288.02496337890625,286.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846793715846843e-09,0.0009998466121032,-0.0143700130283832,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6564298868179321,-0.0,-6.816022590783177e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.3829890829511e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,9.880753350444138e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,7.29790044715628e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.880738070933148e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,0.0004686996107921,287.6335144042969,294.1499938964844,287.77294921875,284.9000549316406,289.64434814453125,288.02496337890625,286.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846793715846843e-09,0.0009998466121032,-0.0143700130283832,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6564298868179321,-0.0,-6.816022590783177e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.371172200189903e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,9.8683092801366e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,7.288709457498044e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,9.86829400062561e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.0004681093560066,287.62664794921875,294.1499938964844,287.7158203125,284.8670349121094,289.6107177734375,287.9659118652344,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6111043691635132,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
