time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082440,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.371172200189903e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,9.8683092801366e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,7.288709457498044e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,9.86829400062561e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.0004681093560066,287.62664794921875,294.1499938964844,287.7158203125,284.8670349121094,289.6107177734375,287.9659118652344,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6111043691635132,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,9.36487631406635e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.861679427558556e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,7.283812738023698e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,9.861664875643328e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,0.0004677948600146,287.6231994628906,294.1499938964844,287.687744140625,284.85015869140625,289.59375,287.9372253417969,286.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620882870260857e-09,0.0009979149326682,-0.0137781947851181,0.0,0.0,0.0,-0.0075993300415575,60.0,0.5889421701431274,-0.0,-6.789706930021566e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,9.358359238831326e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,9.854816744336858e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,7.278743578353897e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,9.854801464825869e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,0.0004674693045672,287.6197814941406,294.1499938964844,287.65997314453125,284.83306884765625,289.5766906738281,287.9090576171875,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225404717,5.539601222182e-09,0.0009972198167815,-0.0135652581229805,0.0,0.0,0.0,-0.0075590354390442,60.0,0.5670824646949768,-0.0,-6.780251027294072e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.344772843178362e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,9.840509301284328e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,7.268175977515057e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.8404947493691e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.0004667906614486,287.61297607421875,294.1499938964844,287.605224609375,284.7981872558594,289.5423583984375,287.8542175292969,286.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170530483165e-09,0.0009957710281014,-0.0131213869899511,0.0,0.0,0.0,-0.0074750413186848,60.0,0.5242004990577698,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.344772843178362e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,9.840509301284328e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,7.268175977515057e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.8404947493691e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.0004667906614486,287.61297607421875,294.1499938964844,287.605224609375,284.7981872558594,289.5423583984375,287.8542175292969,286.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170530483165e-09,0.0009957710281014,-0.0131213869899511,0.0,0.0,0.0,-0.0074750413186848,60.0,0.5242004990577698,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,9.3306131020654e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,9.825598681345582e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,7.257163088070229e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.825584129430354e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.0004660833801608,287.606201171875,294.1499938964844,287.5514221191406,284.7626037597656,289.5077209472656,287.8013000488281,286.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935962197546814e-09,0.0009942611213773,-0.0126587934792041,0.0,0.0,0.0,-0.0073875058442354,60.0,0.482407808303833,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,9.3306131020654e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,9.825598681345582e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,7.257163088070229e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.825584129430354e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.0004660833801608,287.606201171875,294.1499938964844,287.5514221191406,284.7626037597656,289.5077209472656,287.8013000488281,286.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935962197546814e-09,0.0009942611213773,-0.0126587934792041,0.0,0.0,0.0,-0.0073875058442354,60.0,0.482407808303833,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.316070645581932e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.810284245759247e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,7.245851884363219e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,9.81026969384402e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,0.0004653569194488,287.5994873046875,294.1499938964844,287.4984130859375,284.7263488769531,289.4728088378906,287.7502136230469,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122475059311e-09,0.0009927104692906,-0.0121836839243769,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4415857791900635,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.316070645581932e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.810284245759247e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,7.245851884363219e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,9.81026969384402e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,0.0004653569194488,287.5994873046875,294.1499938964844,287.4984130859375,284.7263488769531,289.4728088378906,287.7502136230469,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122475059311e-09,0.0009927104692906,-0.0121836839243769,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4415857791900635,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,9.301315731136128e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.79474643827416e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,7.234375516418368e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,9.794732613954692e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,0.0004646198940463,287.5927734375,294.1499938964844,287.4460754394531,284.6895446777344,289.4376220703125,287.7007751464844,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4016250371932983,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,9.301315731136128e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.79474643827416e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,7.234375516418368e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,9.794732613954692e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,0.0004646198940463,287.5927734375,294.1499938964844,287.4460754394531,284.6895446777344,289.4376220703125,287.7007751464844,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4016250371932983,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.293905895901844e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,9.78694370132871e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,7.228612230392173e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.78692914941348e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,0.0004642497515305,287.5894470214844,294.1499938964844,287.42010498046875,284.6709899902344,289.4199523925781,287.6766967773437,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3819477558135986,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,9.286502609029412e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.779147512745112e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,7.222854037536308e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,9.779133688425644e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0004638799582608,287.5861511230469,294.1499938964844,287.3942565917969,284.6523132324219,289.4021911621094,287.6529541015625,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435544298617515e-09,0.0009895577095448,-0.0112177319824695,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3624396920204162,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,9.271760791307317e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.76362352957949e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,7.211387855932117e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,9.763609705260023e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.0004631435731425,287.5795288085937,294.1499938964844,287.3428039550781,284.61474609375,289.3665466308594,287.6064758300781,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238578736782074,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,9.271760791307317e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.76362352957949e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,7.211387855932117e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,9.763609705260023e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.0004631435731425,287.5795288085937,294.1499938964844,287.3428039550781,284.61474609375,289.3665466308594,287.6064758300781,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238578736782074,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,9.25720451050438e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.748294542077927e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,7.200065738288686e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,9.748280717758462e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0004624164430424,287.5729675292969,294.1499938964844,287.2915954589844,284.5769348144531,289.3306884765625,287.561279296875,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.285815954208374,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,9.25720451050438e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.748294542077927e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,7.200065738288686e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,9.748280717758462e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0004624164430424,287.5729675292969,294.1499938964844,287.2915954589844,284.5769348144531,289.3306884765625,287.561279296875,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.285815954208374,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,9.242926898878068e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,9.73325950326398e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,7.188961171777919e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,9.733246406540276e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,0.0004617032536771,287.56646728515625,294.1499938964844,287.24041748046875,284.5389709472656,289.29461669921875,287.51727294921875,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2481911033391952,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,9.242926898878068e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,9.73325950326398e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,7.188961171777919e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,9.733246406540276e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,0.0004617032536771,287.56646728515625,294.1499938964844,287.24041748046875,284.5389709472656,289.29461669921875,287.51727294921875,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2481911033391952,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,9.229006536770612e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,9.718600631458683e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,9.71858753473498e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,0.0004610079049598,287.5600280761719,294.1499938964844,287.189208984375,284.5009460449219,289.2583312988281,287.4743347167969,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108685672283172,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,9.229006536770612e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,9.718600631458683e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,9.71858753473498e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,0.0004610079049598,287.5600280761719,294.1499938964844,287.189208984375,284.5009460449219,289.2583312988281,287.4743347167969,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108685672283172,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.22221370274201e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.71144763752818e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,7.172850018832833e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,9.711433813208714e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,0.0004606685834005,287.5567932128906,294.1499938964844,287.1635131835937,284.4819641113281,289.2400817871094,287.4532165527344,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1922875344753265,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,9.21550890780054e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.704387048259376e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,7.167635340010747e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,9.704373951535672e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.0004603336856234,287.5536193847656,294.1499938964844,287.13775634765625,284.4629821777344,289.2218017578125,287.4323425292969,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1737369447946548,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.202486398862676e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,9.690673323348165e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,7.157506479416043e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.69066022662446e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,0.0004596831568051,287.5472412109375,294.1499938964844,287.0859375,284.4251403808594,289.1850891113281,287.39117431640625,286.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1366766393184662,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.202486398862676e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,9.690673323348165e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,7.157506479416043e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.69066022662446e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,0.0004596831568051,287.5472412109375,294.1499938964844,287.0859375,284.4251403808594,289.1850891113281,287.39117431640625,286.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1366766393184662,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.189976844936608e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,9.677500202087684e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,7.147776341298595e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.67748710536398e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.0004590582975652,287.5409545898437,294.1499938964844,287.0336303710937,284.38751220703125,289.1481628417969,287.3507385253906,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948770278532e-09,0.0009792653145268,-0.00806416105479,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0995802506804466,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.189976844936608e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,9.677500202087684e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,7.147776341298595e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.67748710536398e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.0004590582975652,287.5409545898437,294.1499938964844,287.0336303710937,284.38751220703125,289.1481628417969,287.3507385253906,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948770278532e-09,0.0009792653145268,-0.00806416105479,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0995802506804466,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,9.178037726087496e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.664927347330377e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,7.138490036595613e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,9.664914978202432e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0004584619018714,287.5346984863281,294.1499938964844,286.98065185546875,284.3501892089844,289.11102294921875,287.3110046386719,286.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070305166954e-09,0.0009779921965673,-0.0076740658842027,0.0,0.0,0.0,-0.0064443391747772,60.0,0.0623256154358387,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,9.178037726087496e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.664927347330377e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,7.138490036595613e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,9.664914978202432e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0004584619018714,287.5346984863281,294.1499938964844,286.98065185546875,284.3501892089844,289.11102294921875,287.3110046386719,286.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070305166954e-09,0.0009779921965673,-0.0076740658842027,0.0,0.0,0.0,-0.0064443391747772,60.0,0.0623256154358387,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.166664676740766e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,9.652950393501668e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,9.652938024373724e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,0.0004578937951009,287.5284729003906,294.1499938964844,286.9268493652344,284.3132629394531,289.0736389160156,287.27178955078125,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248299930244684,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.166664676740766e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,9.652950393501668e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,9.652938024373724e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,0.0004578937951009,287.5284729003906,294.1499938964844,286.9268493652344,284.3132629394531,289.0736389160156,287.27178955078125,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248299930244684,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.161233174381778e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.64723076322116e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,7.125419506337494e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.647218394093215e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,0.0004576224891934,287.525390625,294.1499938964844,286.8996276855469,284.2949523925781,289.0548400878906,287.2524108886719,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0059244423173367,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,9.1559297288768e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,9.641645738156512e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,7.121294765966013e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,9.641633369028568e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0004573575570248,287.5223083496094,294.1499938964844,286.87213134765625,284.2767944335937,289.0359802246094,287.23309326171875,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0130643621087074,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,7.113446918083355e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0004568535659927,287.5162353515625,294.1499938964844,286.8162841796875,284.2408752441406,288.9980773925781,287.1947937011719,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0514306463301181,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,7.113446918083355e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0004568535659927,287.5162353515625,294.1499938964844,286.8162841796875,284.2408752441406,288.9980773925781,287.1947937011719,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0514306463301181,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.621110802982002e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,7.106127304723486e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,0.0004563834809232,287.5101623535156,294.1499938964844,286.7592163085937,284.20556640625,288.9598999023437,287.15673828125,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735549101606,-0.0063144108280539,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903947725892067,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.621110802982002e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,7.106127304723486e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,0.0004563834809232,287.5101623535156,294.1499938964844,286.7592163085937,284.20556640625,288.9598999023437,287.15673828125,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735549101606,-0.0063144108280539,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903947725892067,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,7.099357026163489e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,9.611932910047472e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,0.0004559486988,287.5041809082031,294.1499938964844,286.70074462890625,284.1709289550781,288.92138671875,287.118896484375,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663605336294949e-09,0.0009726264397613,-0.0060299299657344,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1300641745328903,-0.0,-6.449911893469108e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,7.099357026163489e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,9.611932910047472e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,0.0004559486988,287.5041809082031,294.1499938964844,286.70074462890625,284.1709289550781,288.92138671875,287.118896484375,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663605336294949e-09,0.0009726264397613,-0.0060299299657344,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1300641745328903,-0.0,-6.449911893469108e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
