time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.119755850406364e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.603553189663216e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,0.000455550616607,287.49822998046875,294.1499938964844,286.6407165527344,284.1370849609375,288.882568359375,287.0811462402344,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642044043650003e-09,0.000971776433289,-0.0057694665156304,0.0,0.0,0.0,-0.0060839988291263,60.0,-0.1705512702465057,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.119755850406364e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.603553189663216e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,0.000455550616607,287.49822998046875,294.1499938964844,286.6407165527344,284.1370849609375,288.882568359375,287.0811462402344,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642044043650003e-09,0.000971776433289,-0.0057694665156304,0.0,0.0,0.0,-0.0060839988291263,60.0,-0.1705512702465057,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,9.11606039153412e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,9.59966127993539e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,7.090283907018602e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,9.599649638403208e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,0.0004553660110104,287.4952697753906,294.1499938964844,286.610107421875,284.1204528808594,288.863037109375,287.0622253417969,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.518101283044416e-09,0.0009713821928016,-0.0056486609391868,0.0,0.0,0.0,-0.006061143707484,60.0,-0.1911510229110717,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.112556290347128e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,9.595970914233476e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,7.08755906089209e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,9.595959272701292e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,0.0004551909805741,287.4923400878906,294.1499938964844,286.5790405273437,284.1040344238281,288.8433837890625,287.0433044433594,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.474388249851245e-09,0.0009710083832032,-0.0055341180413961,0.0,0.0,0.0,-0.0060394727624952,60.0,-0.2119809091091156,-0.0,-6.428467713703867e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.106158540816978e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.589234105078503e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,7.08258303347975e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.58922246354632e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,0.0004548714205157,287.4864807128906,294.1499938964844,286.5155029296875,284.0718688964844,288.8038635253906,287.0053100585937,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282266855,2.3945700977634488e-09,0.0009703257819637,-0.0053249658085405,0.0,0.0,0.0,-0.0059999031946063,60.0,-0.254389226436615,-0.0,-6.419432452275943e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.106158540816978e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.589234105078503e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,7.08258303347975e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.58922246354632e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,0.0004548714205157,287.4864807128906,294.1499938964844,286.5155029296875,284.0718688964844,288.8038635253906,287.0053100585937,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282266855,2.3945700977634488e-09,0.0009703257819637,-0.0053249658085405,0.0,0.0,0.0,-0.0059999031946063,60.0,-0.254389226436615,-0.0,-6.419432452275943e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.100516035687178e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.583291830495e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,7.078194175846875e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.58328091655858e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,0.0004545895499177,287.4806823730469,294.1499938964844,286.45001220703125,284.0406494140625,288.7639465332031,286.9669494628906,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725952018,2.324157755140277e-09,0.0009697236237116,-0.0051404605619609,0.0,0.0,0.0,-0.0059649967588484,60.0,-0.2979897856712341,-0.0,-6.411466557665335e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.100516035687178e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.583291830495e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,7.078194175846875e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.58328091655858e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,0.0004545895499177,287.4806823730469,294.1499938964844,286.45001220703125,284.0406494140625,288.7639465332031,286.9669494628906,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725952018,2.324157755140277e-09,0.0009697236237116,-0.0051404605619609,0.0,0.0,0.0,-0.0059649967588484,60.0,-0.2979897856712341,-0.0,-6.411466557665335e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.09469890757464e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.577165474183856e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,7.073669257806614e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.577154560247436e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.0004542989481706,287.4749450683594,294.1499938964844,286.3788146972656,284.008544921875,288.7235412597656,286.9281005859375,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105225522,2.2515693753888404e-09,0.0009691029554232,-0.0049502523615956,0.0,0.0,0.0,-0.0059290118515491,60.0,-0.3438746929168701,-0.0,-6.403260499610043e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.09469890757464e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.577165474183856e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,7.073669257806614e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.577154560247436e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.0004542989481706,287.4749450683594,294.1499938964844,286.3788146972656,284.008544921875,288.7235412597656,286.9281005859375,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105225522,2.2515693753888404e-09,0.0009691029554232,-0.0049502523615956,0.0,0.0,0.0,-0.0059290118515491,60.0,-0.3438746929168701,-0.0,-6.403260499610043e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,9.088013030122966e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,9.570125985192136e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,7.068469130899757e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.570115071255714e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,0.0004539650108199,287.46923828125,294.1499938964844,286.2987670898437,283.973876953125,288.6824951171875,286.8886108398437,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683919488452,2.168170087912813e-09,0.0009683897951617,-0.0047317147254943,0.0,0.0,0.0,-0.0058876667171716,60.0,-0.3947776556015014,-0.0,-6.393838702933864e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,9.088013030122966e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,9.570125985192136e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,7.068469130899757e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.570115071255714e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,0.0004539650108199,287.46923828125,294.1499938964844,286.2987670898437,283.973876953125,288.6824951171875,286.8886108398437,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683919488452,2.168170087912813e-09,0.0009683897951617,-0.0047317147254943,0.0,0.0,0.0,-0.0058876667171716,60.0,-0.3947776556015014,-0.0,-6.393838702933864e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,9.084652265300974e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,9.566586231812836e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,7.065854879328981e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.566575317876412e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,0.0004537971399258,287.4664001464844,294.1499938964844,286.255615234375,283.95556640625,288.6617126464844,286.86865234375,286.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680333314463,2.126242737432449e-09,0.0009680312359705,-0.0046218493953347,0.0,0.0,0.0,-0.0058668814599514,60.0,-0.4220682382583618,-0.0,-6.389104356685493e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.081522148335353e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,9.56329022301361e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.063420343911275e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.563279309077188e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,0.0004536407650448,287.4635925292969,294.1499938964844,286.21051025390625,283.9366455078125,288.6407775878906,286.84844970703125,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967699335888,2.087190864585864e-09,0.0009676972404122,-0.0045195184648036,0.0,0.0,0.0,-0.0058475215919315,60.0,-0.4506953954696655,-0.0,-6.384696149552839e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,9.076647984329612e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.558157034916805e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,7.059628842398524e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.558146120980382e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,0.0004533972823992,287.4580078125,294.1499938964844,286.11474609375,283.8970031738281,288.5982360839844,286.80718994140625,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671790176071,2.026355527817713e-09,0.0009671769803389,-0.0043601063080132,0.0,0.0,0.0,-0.0058173625729978,60.0,-0.5115981101989746,-0.0,-6.377833017268132e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,9.076647984329612e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.558157034916805e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,7.059628842398524e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.558146120980382e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,0.0004533972823992,287.4580078125,294.1499938964844,286.11474609375,283.8970031738281,288.5982360839844,286.80718994140625,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671790176071,2.026355527817713e-09,0.0009671769803389,-0.0043601063080132,0.0,0.0,0.0,-0.0058173625729978,60.0,-0.5115981101989746,-0.0,-6.377833017268132e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.07497524167411e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.55639552557841e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,7.058327901177108e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.556384611641988e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,0.0004533137253019,287.45245361328125,294.1499938964844,286.0120849609375,283.8550109863281,288.55474853515625,286.7637634277344,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669997962191,2.0054151672610487e-09,0.0009669978171586,-0.0043052341789007,0.0,0.0,0.0,-0.0058069811202585,60.0,-0.577518880367279,-0.0,-6.375471173214464e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.07497524167411e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.55639552557841e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,7.058327901177108e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.556384611641988e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,0.0004533137253019,287.45245361328125,294.1499938964844,286.0120849609375,283.8550109863281,288.55474853515625,286.7637634277344,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669997962191,2.0054151672610487e-09,0.0009669978171586,-0.0043052341789007,0.0,0.0,0.0,-0.0058069811202585,60.0,-0.577518880367279,-0.0,-6.375471173214464e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,9.077536378754304e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.559092723065989e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,7.06031933077611e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,9.559081809129566e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,0.0004534416657406,287.44696044921875,294.1499938964844,285.9032287597656,283.81072998046875,288.51007080078125,286.7159118652344,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672717424109,2.037227275764053e-09,0.0009672697051428,-0.0043885940685868,0.0,0.0,0.0,-0.0058227507397532,60.0,-0.6482579112052917,-0.0,-6.379058703487317e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,9.077536378754304e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.559092723065989e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,7.06031933077611e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,9.559081809129566e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,0.0004534416657406,287.44696044921875,294.1499938964844,285.9032287597656,283.81072998046875,288.51007080078125,286.7159118652344,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672717424109,2.037227275764053e-09,0.0009672697051428,-0.0043885940685868,0.0,0.0,0.0,-0.0058227507397532,60.0,-0.6482579112052917,-0.0,-6.379058703487317e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.084324847208336e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,9.566241351421922e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,7.065599493216723e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.566231165081264e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,0.0004537807835731,287.4414978027344,294.1499938964844,285.7888488769531,283.76434326171875,288.4642333984375,286.66168212890625,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679941576905,2.121712805447373e-09,0.0009679920622147,-0.0046099796891212,0.0,0.0,0.0,-0.0058646337129175,60.0,-0.7229971289634705,-0.0,-6.388592765915746e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.084324847208336e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,9.566241351421922e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,7.065599493216723e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.566231165081264e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,0.0004537807835731,287.4414978027344,294.1499938964844,285.7888488769531,283.76434326171875,288.4642333984375,286.66168212890625,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679941576905,2.121712805447373e-09,0.0009679920622147,-0.0046099796891212,0.0,0.0,0.0,-0.0058646337129175,60.0,-0.7229971289634705,-0.0,-6.388592765915746e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,9.088931983569636e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,9.57109295995906e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,7.069182902341709e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,9.5710827736184e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,0.0004540109366644,287.43878173828125,294.1499938964844,285.7297668457031,283.7403564453125,288.4408569335937,286.6318054199219,286.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684846154414,2.1790653725872744e-09,0.0009684824617579,-0.0047602648846805,0.0,0.0,0.0,-0.0058930655941367,60.0,-0.7617128491401672,-0.0,-6.395068652409466e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.094161941902712e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.576599404681474e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,7.073250162648037e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,9.576589218340814e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,0.0004542721435427,287.43609619140625,294.1499938964844,285.6695556640625,283.71588134765625,288.4171447753906,286.59942626953125,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.2441712932419478e-09,0.0009690391598269,-0.004930866882205,0.0,0.0,0.0,-0.0059253415092825,60.0,-0.8014301657676697,-0.0,-6.402424190810052e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.104997297981754e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,9.588009561412036e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,7.081677904352546e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.587999375071377e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0004548133874777,287.43072509765625,294.1499938964844,285.5460510253906,283.66552734375,288.36871337890625,286.5274658203125,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701951639726,2.379078045677829e-09,0.0009701927774585,-0.0052843722514808,0.0,0.0,0.0,-0.0059922207146883,60.0,-0.8832417726516724,-0.0,-6.417679543346821e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.104997297981754e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,9.588009561412036e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,7.081677904352546e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.587999375071377e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0004548133874777,287.43072509765625,294.1499938964844,285.5460510253906,283.66552734375,288.36871337890625,286.5274658203125,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701951639726,2.379078045677829e-09,0.0009701927774585,-0.0052843722514808,0.0,0.0,0.0,-0.0059922207146883,60.0,-0.8832417726516724,-0.0,-6.417679543346821e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.597905591363089e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.088986603775993e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.597896132618188e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,0.000455282832263,287.4253845214844,294.1499938964844,285.4189758300781,283.6134338378906,288.3189697265625,286.4463806152344,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071349611384e-09,0.000971193308942,-0.0055909357033669,0.0,0.0,0.0,-0.006050219759345,60.0,-0.9677578210830688,-0.0,-6.430923349398654e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.597905591363089e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.088986603775993e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.597896132618188e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,0.000455282832263,287.4253845214844,294.1499938964844,285.4189758300781,283.6134338378906,288.3189697265625,286.4463806152344,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071349611384e-09,0.000971193308942,-0.0055909357033669,0.0,0.0,0.0,-0.006050219759345,60.0,-0.9677578210830688,-0.0,-6.430923349398654e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,7.094604370649904e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.605502418708056e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,0.0004556436324492,287.42010498046875,294.1499938964844,285.2890014648437,283.5596923828125,288.2678527832031,286.3573303222656,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.58597232516422e-09,0.0009719621157273,-0.0058265062980353,0.0,0.0,0.0,-0.0060947877354919,60.0,-1.0544030666351318,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,7.094604370649904e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.605502418708056e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,0.0004556436324492,287.42010498046875,294.1499938964844,285.2890014648437,283.5596923828125,288.2678527832031,286.3573303222656,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.58597232516422e-09,0.0009719621157273,-0.0058265062980353,0.0,0.0,0.0,-0.0060947877354919,60.0,-1.0544030666351318,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.120182949118316e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,7.093488238751888e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.60399120231159e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,0.0004555719497147,287.41485595703125,294.1499938964844,285.1568298339844,283.5045166015625,288.21533203125,286.2619934082031,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567999590752379e-09,0.0009718091459944,-0.0057794111780822,0.0,0.0,0.0,-0.0060858814977109,60.0,-1.1424775123596191,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.120182949118316e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,7.093488238751888e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.60399120231159e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,0.0004555719497147,287.41485595703125,294.1499938964844,285.1568298339844,283.5045166015625,288.21533203125,286.2619934082031,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567999590752379e-09,0.0009718091459944,-0.0057794111780822,0.0,0.0,0.0,-0.0060858814977109,60.0,-1.1424775123596191,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,9.11255192477256e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.595965093467385e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,7.087553240125999e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.595954907126723e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,0.0004551907768473,287.4122619628906,294.1499938964844,285.090087890625,283.4764709472656,288.18853759765625,286.2157592773437,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.186236023902893,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.105577191803604e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.588620014255866e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,7.082128286128864e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,9.588610555510968e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,0.0004548423748929,287.4096984863281,294.1499938964844,285.0230407714844,283.4481201171875,288.1614074707031,286.1709289550781,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929676052001e-09,0.0009702521492727,-0.0053023248910903,0.0,0.0,0.0,-0.0059956214390695,60.0,-1.229980707168579,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,7.06953214830719e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0004540334339253,287.404541015625,294.1499938964844,284.88836669921875,283.39068603515625,288.1062927246094,286.0859069824219,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3174211978912354,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,7.06953214830719e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0004540334339253,287.404541015625,294.1499938964844,284.88836669921875,283.39068603515625,288.1062927246094,286.0859069824219,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3174211978912354,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,7.055648893583566e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.0004531417798716,287.39947509765625,294.1499938964844,284.7534484863281,283.3324279785156,288.0498962402344,286.0093994140625,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.40455424785614,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,7.055648893583566e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.0004531417798716,287.39947509765625,294.1499938964844,284.7534484863281,283.3324279785156,288.0498962402344,286.0093994140625,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.40455424785614,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,7.04348276485689e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,0.0004523604584392,287.3944702148437,294.1499938964844,284.6189270019531,283.27362060546875,287.99224853515625,285.9418640136719,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4913071393966677,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
