time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0004503026721067,287.30352783203125,294.1499938964844,282.84765625,282.3822326660156,286.68218994140625,284.4058837890625,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605537052266,-0.0023304652422666,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676393508911133,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0004503026721067,287.30352783203125,294.1499938964844,282.84765625,282.3822326660156,286.68218994140625,284.4058837890625,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605537052266,-0.0023304652422666,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676393508911133,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.487390343565494e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,0.0004500409122556,287.3005676269531,294.1499938964844,282.8143310546875,282.3614501953125,286.6348876953125,284.38037109375,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696437358856201,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.007338667288424e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.48516753851436e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,0.0004499351489357,287.2994079589844,294.1499938964844,282.8015441894531,282.3533935546875,286.6165771484375,284.3712463378906,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600745919437827e-09,0.0009597692405804,-0.0020900822710245,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704139947891236,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,9.00384402484633e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.481488086748868e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,7.002999336691573e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.481480810791254e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.0004497606132645,287.2974548339844,294.1499938964844,282.7789306640625,282.3390808105469,286.5843811035156,284.3567810058594,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422603761777,1.0993408405823855e-09,0.0009422592702321,-0.0019479228649288,0.0,0.0,0.0,-0.0052723954431712,60.0,-2.6985971927642822,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.006672917166725e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.484466136200354e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,7.005198858678341e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.4844595878385e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0004499019123613,287.2977905273437,294.1499938964844,282.7566223144531,282.3248291015625,286.55517578125,284.3429870605469,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544126128777,9.461033068092206e-10,0.0007544116233475,-0.0017329077236354,0.0,0.0,0.0,-0.004258788190782,60.0,-2.5647544860839844,-0.0,-6.279560693656094e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.002919250633568e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.480513836024328e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,7.00227974448353e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.480506560066716e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004497143963817,287.2965393066406,294.1499938964844,282.7128601074219,282.2965393066406,286.5061340332031,284.3197631835937,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005862534744665,7.31261828867957e-10,0.0005862527177669,-0.0013362462632358,0.0,0.0,0.0,-0.0033162636682391,60.0,-2.105407238006592,-0.0,-6.274322572608071e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.002919250633568e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.480513836024328e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,7.00227974448353e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.480506560066716e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004497143963817,287.2965393066406,294.1499938964844,282.7128601074219,282.2965393066406,286.5061340332031,284.3197631835937,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005862534744665,7.31261828867957e-10,0.0005862527177669,-0.0013362462632358,0.0,0.0,0.0,-0.0033162636682391,60.0,-2.105407238006592,-0.0,-6.274322572608071e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,3.310757892904803e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,3.486389687168412e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,2.5750372515176423e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,3.486387140583247e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0001653791987337,287.2967834472656,294.1499938964844,282.6703186035156,282.2684936523437,286.4733581542969,284.3036193847656,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863930807914,5.750644960222925e-10,0.0004863924987148,-0.0010254615917801,0.0,0.0,0.0,-0.0027193021960556,60.0,-1.6214587688446045,-0.0,-8.485056213203281e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,3.310757892904803e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,3.486389687168412e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,2.5750372515176423e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,3.486387140583247e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0001653791987337,287.2967834472656,294.1499938964844,282.6703186035156,282.2684936523437,286.4733581542969,284.3036193847656,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863930807914,5.750644960222925e-10,0.0004863924987148,-0.0010254615917801,0.0,0.0,0.0,-0.0027193021960556,60.0,-1.6214587688446045,-0.0,-8.485056213203281e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,3.3715423342073336e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,3.5503988328855485e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,2.6223140594083816e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,3.5503962863003835e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.0001684154995018,287.3052062988281,294.1499938964844,282.62890625,282.2406921386719,286.45318603515625,284.3027648925781,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616864269133,4.5177278584773717e-10,0.000361685961252,-0.0008260323083959,0.0,0.0,0.0,-0.0020369072444736,60.0,-1.2161691188812256,-0.0,-8.7994793673829e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,3.3715423342073336e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,3.5503988328855485e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,2.6223140594083816e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,3.5503962863003835e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.0001684154995018,287.3052062988281,294.1499938964844,282.62890625,282.2406921386719,286.45318603515625,284.3027648925781,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616864269133,4.5177278584773717e-10,0.000361685961252,-0.0008260323083959,0.0,0.0,0.0,-0.0020369072444736,60.0,-1.2161691188812256,-0.0,-8.7994793673829e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,1.99623445951147e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,2.1021323846071027e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,1.552628782519605e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,2.1021307475166395e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.971603140002117e-05,287.3083190917969,294.1499938964844,282.5886535644531,282.21307373046875,286.4428100585937,284.2921142578125,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003922953619621,4.45917691660469e-10,0.0003922949254047,-0.0007800302118994,0.0,0.0,0.0,-0.0021822482813149,60.0,-0.8534478545188904,-0.0,-3.084769106820317e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,1.99623445951147e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,2.1021323846071027e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,1.552628782519605e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,2.1021307475166395e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.971603140002117e-05,287.3083190917969,294.1499938964844,282.5886535644531,282.21307373046875,286.4428100585937,284.2921142578125,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003922953619621,4.45917691660469e-10,0.0003922949254047,-0.0007800302118994,0.0,0.0,0.0,-0.0021822482813149,60.0,-0.8534478545188904,-0.0,-3.084769106820317e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,3.091049438808113e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,3.2550262403674424e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,2.4041526557994075e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,3.2550236937822774e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0001544043043395,287.3193664550781,294.1499938964844,282.5689697265625,282.1993408203125,286.4335327148437,284.2951965332031,286.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293641784694,4.1195230560120416e-10,0.0003293637710157,-0.0007536658085882,0.0,0.0,0.0,-0.0018552166875451,60.0,-0.9758663177490234,-0.0,-7.396246726187883e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,3.0541203159373254e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,3.216137702111155e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,2.3754299036227167e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,3.2161355193238705e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0001525596162537,287.3216552734375,294.1499938964844,282.549560546875,282.1856689453125,286.42730712890625,284.2943420410156,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254986950196,4.0710015913880676e-10,0.000325498287566,-0.000744775054045,0.0,0.0,0.0,-0.0018334327032789,60.0,-0.978501796722412,-0.0,-7.220573472466185e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,2.895237776101567e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,3.0488268748740666e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,2.2518544938066043e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,3.0488246920867823e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0001446231181034,287.3261108398437,294.1499938964844,282.5115966796875,282.1584167480469,286.41583251953125,284.2933044433594,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075749264098,3.8492972698200845e-10,0.00030757454806,-0.0007044122903607,0.0,0.0,0.0,-0.0017326248344033,60.0,-0.9547371864318848,-0.0,-6.4888516781991265e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,2.895237776101567e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,3.0488268748740666e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,2.2518544938066043e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,3.0488246920867823e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0001446231181034,287.3261108398437,294.1499938964844,282.5115966796875,282.1584167480469,286.41583251953125,284.2933044433594,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075749264098,3.8492972698200845e-10,0.00030757454806,-0.0007044122903607,0.0,0.0,0.0,-0.0017326248344033,60.0,-0.9547371864318848,-0.0,-6.4888516781991265e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,2.5758252377272584e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.712469722609967e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.003422196139581e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,2.7124679036205634e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0001286677870666,287.33062744140625,294.1499938964844,282.4747314453125,282.1313171386719,286.40625,284.2941589355469,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744656230788,3.432876760633974e-10,0.0002744652738329,-0.0006280438974499,0.0,0.0,0.0,-0.0015459876740351,60.0,-0.8866342902183533,-0.0,-5.136083558454629e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,2.5758252377272584e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.712469722609967e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.003422196139581e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,2.7124679036205634e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0001286677870666,287.33062744140625,294.1499938964844,282.4747314453125,282.1313171386719,286.40625,284.2941589355469,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744656230788,3.432876760633974e-10,0.0002744652738329,-0.0006280438974499,0.0,0.0,0.0,-0.0015459876740351,60.0,-0.8866342902183533,-0.0,-5.136083558454629e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,2.029339702858124e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,2.13699386222288e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,1.578377305122558e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,2.136992225132417e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0001013697110465,287.3345947265625,294.1499938964844,282.4389953613281,282.1043395996094,286.39923095703125,284.29705810546875,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002189038495998,2.7312888062347435e-10,0.0002189035731134,-0.000499156943988,0.0,0.0,0.0,-0.0012326156720519,60.0,-0.7713567614555359,-0.0,-3.187929698000857e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,2.029339702858124e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,2.13699386222288e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,1.578377305122558e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,2.136992225132417e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0001013697110465,287.3345947265625,294.1499938964844,282.4389953613281,282.1043395996094,286.39923095703125,284.29705810546875,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002189038495998,2.7312888062347435e-10,0.0002189035731134,-0.000499156943988,0.0,0.0,0.0,-0.0012326156720519,60.0,-0.7713567614555359,-0.0,-3.187929698000857e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,1.557662289997097e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,1.6402944311266765e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.2115167010051664e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,1.6402933397330344e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,7.780845044180751e-05,287.337158203125,294.1499938964844,282.4112243652344,282.0828552246094,286.3961486816406,284.3002624511719,286.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001670066849328,2.0862661598286536e-10,0.000167006481206,-0.0003814764786511,0.0,0.0,0.0,-0.0009405436576344,60.0,-0.6117942333221436,-0.0,-1.8782173594189544e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,1.453394907002803e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,1.53049586515408e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.1304196959827095e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,1.530494773760438e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,7.260007987497374e-05,287.3376770019531,294.1499938964844,282.4043884277344,282.0774841308594,286.3956298828125,284.3010559082031,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548671134514,1.9369952863890203e-10,0.0001548669097246,-0.0003543724888004,0.0,0.0,0.0,-0.0008723221253603,60.0,-0.5774440169334412,-0.0,-1.635183433101872e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,1.1966292731813157e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,1.2601090929820202e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.3071284936741e-06,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,1.2601081834873185e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,5.977410546620376e-05,287.33868408203125,294.1499938964844,282.3874816894531,282.0640869140625,286.3947448730469,284.3028259277344,286.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275071699637,1.5947922149539548e-10,0.0001275070098927,-0.0002917665988206,0.0,0.0,0.0,-0.0007182114059105,60.0,-0.4912463724613189,-0.0,-1.1084559936591631e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.698188478068914e-06,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.0212665983999614e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,7.543045285274275e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,1.0212658708042e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,4.844445356866345e-05,287.3393859863281,294.1499938964844,282.370849609375,282.0507202148437,286.3941650390625,284.3042297363281,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033394946716,1.2925152614862156e-10,0.0001033393709803,-0.0002364651154493,0.0,0.0,0.0,-0.0005820817314088,60.0,-0.409109890460968,-0.0,-7.28082205636582e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,6.201951691764407e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,6.5309577621519566e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,4.823746166948695e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,6.530953214678448e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,3.0980030714999884e-05,287.3402099609375,294.1499938964844,282.33837890625,282.0240173339844,286.3935852050781,284.3059997558594,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.608514377148822e-05,8.265577805532942e-11,6.608506373595446e-05,-0.0001512183953309,0.0,0.0,0.0,-0.0003722386318258,60.0,-0.2728763520717621,-0.0,-2.9775285015354314e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,6.201951691764407e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,6.5309577621519566e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,4.823746166948695e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,6.530953214678448e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,3.0980030714999884e-05,287.3402099609375,294.1499938964844,282.33837890625,282.0240173339844,286.3935852050781,284.3059997558594,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.608514377148822e-05,8.265577805532942e-11,6.608506373595446e-05,-0.0001512183953309,0.0,0.0,0.0,-0.0003722386318258,60.0,-0.2728763520717621,-0.0,-2.9775285015354314e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,4.097155397175811e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,4.314504622016102e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,3.1866804874880472e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,4.314501438784646e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.046613735728897e-05,287.3406066894531,294.1499938964844,282.3070068359375,281.9973449707031,286.39337158203125,284.3068542480469,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.365731729194522e-05,5.46042412674641e-11,4.365726272226311e-05,-9.989830141421407e-05,0.0,0.0,0.0,-0.0002459091192577,60.0,-0.1794303506612777,-0.0,-1.2994633147300758e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,4.097155397175811e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,4.314504622016102e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,3.1866804874880472e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,4.314501438784646e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,2.046613735728897e-05,287.3406066894531,294.1499938964844,282.3070068359375,281.9973449707031,286.39337158203125,284.3068542480469,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.365731729194522e-05,5.46042412674641e-11,4.365726272226311e-05,-9.989830141421407e-05,0.0,0.0,0.0,-0.0002459091192577,60.0,-0.1794303506612777,-0.0,-1.2994633147300758e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,2.9448406166920904e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,3.101060883636819e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,2.290434395035845e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,3.1010586099000648e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,1.4710086361446884e-05,287.3406982421875,294.1499938964844,282.2767028808594,281.970703125,286.39324951171875,284.3072509765625,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.137873864034191e-05,3.924689392920122e-11,3.137869862257503e-05,-7.180204556789249e-05,0.0,0.0,0.0,-0.0001767474459484,60.0,-0.1248130276799202,-0.0,-6.713093969601401e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,2.9448406166920904e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,3.101060883636819e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,2.290434395035845e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,3.1010586099000648e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,1.4710086361446884e-05,287.3406982421875,294.1499938964844,282.2767028808594,281.970703125,286.39324951171875,284.3072509765625,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.137873864034191e-05,3.924689392920122e-11,3.137869862257503e-05,-7.180204556789249e-05,0.0,0.0,0.0,-0.0001767474459484,60.0,-0.1248130276799202,-0.0,-6.713093969601401e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,2.196742570959032e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.313277263965574e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.7085798162952417e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,2.313275672349846e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.0973183634632733e-05,287.3407592773437,294.1499938964844,282.2474365234375,281.9440612792969,286.3931884765625,284.3074645996094,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.340736864425708e-05,2.927672687613736e-11,2.340733954042662e-05,-5.356165638659149e-05,0.0,0.0,0.0,-0.0001318470021942,60.0,-0.0905601754784584,-0.0,-3.735575737628949e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,2.196742570959032e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.313277263965574e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.7085798162952417e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,2.313275672349846e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.0973183634632733e-05,287.3407592773437,294.1499938964844,282.2474365234375,281.9440612792969,286.3931884765625,284.3074645996094,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.340736864425708e-05,2.927672687613736e-11,2.340733954042662e-05,-5.356165638659149e-05,0.0,0.0,0.0,-0.0001318470021942,60.0,-0.0905601754784584,-0.0,-3.735575737628949e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.8565816617410744e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,1.955071184056578e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.444009740225738e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.955069819814525e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.274008334614336e-06,287.3407897949219,294.1499938964844,282.2331848144531,281.9307556152344,286.3931884765625,284.3075561523437,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.978282853087876e-05,2.4743330648280267e-11,1.978280306502711e-05,-4.526781413005665e-05,0.0,0.0,0.0,-0.0001114309998229,60.0,-0.0776316672563552,-0.0,-2.6682546797052176e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.528328652966593e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,1.6094047623482766e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.188701503451739e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.6094035117930616e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.634317626070697e-06,287.3408203125,294.1499938964844,282.2192077636719,281.9174194335937,286.3931884765625,284.3075866699219,286.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285150195471942e-05,2.0368580086471688e-11,1.6285130186588503e-05,-3.726427894434892e-05,0.0,0.0,0.0,-9.172956924885511e-05,60.0,-0.0656517520546913,-0.0,-1.8081425245952687e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.347876925858144e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.843771522355382e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,7.270580226759193e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.84376470114512e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,4.669457666750532e-06,287.3407897949219,294.1499938964844,282.1920166015625,281.8907165527344,286.3931579589844,284.3076171875,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.960695933841636e-06,1.2458312159679964e-11,9.960684110410511e-06,-2.2792406525695696e-05,0.0,0.0,0.0,-5.6105738622136414e-05,60.0,-0.0435242690145969,-0.0,-6.764336053094455e-12,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.347876925858144e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.843771522355382e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,7.270580226759193e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.84376470114512e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,4.669457666750532e-06,287.3407897949219,294.1499938964844,282.1920166015625,281.8907165527344,286.3931579589844,284.3076171875,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.960695933841636e-06,1.2458312159679964e-11,9.960684110410511e-06,-2.2792406525695696e-05,0.0,0.0,0.0,-5.6105738622136414e-05,60.0,-0.0435242690145969,-0.0,-6.764336053094455e-12,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,4.845575745093811e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,5.102627937958459e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,3.768786029922922e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,5.102624527353328e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.420465307295672e-06,287.3407897949219,294.1499938964844,282.1658630371094,281.86395263671875,286.3931579589844,284.3076477050781,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.163286459719529e-06,6.457926207681375e-12,5.163280093256617e-06,-1.1814774552476592e-05,0.0,0.0,0.0,-2.908328315243125e-05,60.0,-0.0256671961396932,-0.0,-1.8175650871518625e-12,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
