time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,4.845575745093811e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,5.102627937958459e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,3.768786029922922e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,5.102624527353328e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.420465307295672e-06,287.3407897949219,294.1499938964844,282.1658630371094,281.86395263671875,286.3931579589844,284.3076477050781,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.163286459719529e-06,6.457926207681375e-12,5.163280093256617e-06,-1.1814774552476592e-05,0.0,0.0,0.0,-2.908328315243125e-05,60.0,-0.0256671961396932,-0.0,-1.8175650871518625e-12,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,2.1112194303896106e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,2.223217308028325e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.642061704387743e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,2.223215602725759e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.0545977602305356e-06,287.3407592773437,294.1499938964844,282.14068603515625,281.8370666503906,286.3931579589844,284.3076477050781,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.249662429676391e-06,2.8137264653643745e-12,2.2496594738186104e-06,-5.147729552845704e-06,0.0,0.0,0.0,-1.2671691365540028e-05,60.0,-0.0132088810205459,-0.0,-3.450372312082534e-13,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,2.1112194303896106e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,2.223217308028325e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.642061704387743e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,2.223215602725759e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.0545977602305356e-06,287.3407592773437,294.1499938964844,282.14068603515625,281.8370666503906,286.3931579589844,284.3076477050781,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.249662429676391e-06,2.8137264653643745e-12,2.2496594738186104e-06,-5.147729552845704e-06,0.0,0.0,0.0,-1.2671691365540028e-05,60.0,-0.0132088810205459,-0.0,-3.450372312082534e-13,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,8.131561912705365e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,8.562932407585323e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,6.324556522940838e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,8.5629260127007e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,4.061883203121397e-07,287.3407592773437,294.1499938964844,282.119384765625,281.8133544921875,286.3931579589844,284.3076477050781,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.664836173011281e-07,1.0837584085363061e-12,8.664825372761698e-07,-1.9827057258225977e-06,0.0,0.0,0.0,-4.880654159933329e-06,60.0,-0.0064838202670216,-0.0,-5.1185523376219566e-14,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.131563961593201e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.509885335821309e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,5.546779036080809e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.509879651479423e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,3.562363701803406e-07,287.3407592773437,294.1499938964844,282.1165466308594,281.8100891113281,286.3931579589844,284.3076477050781,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.599272180414118e-07,9.504505472587854e-13,7.599262517032912e-07,-1.738877699608565e-06,0.0,0.0,0.0,-4.280431312508881e-06,60.0,-0.0058230999857187,-0.0,-3.93703014525508e-14,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,3.498496425891062e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,3.684087701572025e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.721056269194833e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,3.684084859401082e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.7475711899805901e-07,287.3407592773437,294.1499938964844,282.1048278808594,281.79656982421875,286.3931579589844,284.3076477050781,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.727986950252671e-07,4.662847256746427e-13,3.727982402779162e-07,-8.530408308615733e-07,0.0,0.0,0.0,-2.099870471283793e-06,60.0,-0.003594709560275,-0.0,-9.47462509788338e-15,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,1.5890929461193082e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.6733924468326222e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.2359627987734711e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,1.6733913810185186e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,7.937847357197826e-08,287.3407592773437,294.1499938964844,282.0933837890625,281.7829895019531,286.3931579589844,284.3076477050781,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6933648794292824e-07,2.1177378156222317e-13,1.693362747801075e-07,-3.874736762554676e-07,0.0,0.0,0.0,-9.538052836433053e-07,60.0,-0.0021775618661195,-0.0,-1.954779459299922e-15,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,1.266658999909964e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.3338538051854692e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.85180492740767e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,1.33385291700705e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,6.327223633917356e-09,287.3407592773437,294.1499938964844,282.0711975097656,281.7557067871094,286.3931579589844,284.3076171875,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3492901906886344e-08,1.6889498155071847e-14,1.3492885031496373e-08,-3.0878318568738905e-08,0.0,0.0,0.0,-7.600465323776008e-08,60.0,-0.0005441063549369,-0.0,-1.2419915065414249e-17,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,1.266658999909964e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.3338538051854692e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.85180492740767e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,1.33385291700705e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,6.327223633917356e-09,287.3407592773437,294.1499938964844,282.0711975097656,281.7557067871094,286.3931579589844,284.3076171875,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3492901906886344e-08,1.6889498155071847e-14,1.3492885031496373e-08,-3.0878318568738905e-08,0.0,0.0,0.0,-7.600465323776008e-08,60.0,-0.0005441063549369,-0.0,-1.2419915065414249e-17,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.3076680844003048e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.4300872425442316e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.7948552366586767e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.4300852996539385e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.1527279131229307e-09,287.3407592773437,294.1499938964844,282.04998779296875,281.7282409667969,286.3931579589844,284.3076171875,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.459740189308945e-09,-3.0968894627409404e-15,-2.459737080684476e-09,5.629059884881826e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.000119662945508,-0.0,-4.1223592727042897e-19,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.3076680844003048e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.4300872425442316e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.7948552366586767e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.4300852996539385e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.1527279131229307e-09,287.3407592773437,294.1499938964844,282.04998779296875,281.7282409667969,286.3931579589844,284.3076171875,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.459740189308945e-09,-3.0968894627409404e-15,-2.459737080684476e-09,5.629059884881826e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.000119662945508,-0.0,-4.1223592727042897e-19,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,2.4560546305063543e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.5863455474506303e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.910267256877152e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,2.5863436392548067e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.226850010471736e-10,287.3407592773437,294.1499938964844,282.0292358398437,281.7006530761719,286.3931579589844,284.3076171875,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.698945789081364e-10,3.152939062228856e-16,2.6989427359680457e-10,-6.119983964048004e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.87082111753989e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,2.4560546305063543e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.5863455474506303e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.910267256877152e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,2.5863436392548067e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.226850010471736e-10,287.3407592773437,294.1499938964844,282.0292358398437,281.7006530761719,286.3931579589844,284.3076171875,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.698945789081364e-10,3.152939062228856e-16,2.6989427359680457e-10,-6.119983964048004e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.87082111753989e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-5.372619450022542e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-5.65763104767858e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-5.65762671086989e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-2.6837344846430966e-11,287.3407592773437,294.1499938964844,282.0083923339844,281.6729431152344,286.3931579589844,284.3076171875,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,5.553178750172805e-11,-5.736173293255126e-17,-5.5531731990576816e-11,1.2685699712911003e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.843984687700868e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-5.372619450022542e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-5.65763104767858e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-5.65762671086989e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-2.6837344846430966e-11,287.3407592773437,294.1499938964844,282.0083923339844,281.6729431152344,286.3931579589844,284.3076171875,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,5.553178750172805e-11,-5.736173293255126e-17,-5.5531731990576816e-11,1.2685699712911003e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.843984687700868e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.9979553222656,281.6590576171875,286.3931579589844,284.3076171875,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.352065671424775e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.785951088910224e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.98748779296875,281.6451416015625,286.3931579589844,284.3076171875,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655887067137e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.26903716288507e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.966552734375,281.61724853515625,286.3931579589844,284.3076171875,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,8.793035201869196e-13,1.0860923629032497e-17,-8.793143622086441e-13,2.1508667243097523e-12,0.0,0.0,0.0,0.0,60.0,-2.960299070764449e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.966552734375,281.61724853515625,286.3931579589844,284.3076171875,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,8.793035201869196e-13,1.0860923629032497e-17,-8.793143622086441e-13,2.1508667243097523e-12,0.0,0.0,0.0,0.0,60.0,-2.960299070764449e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.945556640625,281.5893249511719,286.3931579589844,284.3076171875,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.531878635636531e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.945556640625,281.5893249511719,286.3931579589844,284.3076171875,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.531878635636531e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.924560546875,281.5613098144531,286.3931579589844,284.3076171875,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.3030947886582e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.924560546875,281.5613098144531,286.3931579589844,284.3076171875,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.3030947886582e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.9043884277344,281.5343933105469,286.3931579589844,284.3076171875,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.134381929863593e-06,-0.0,-3.425251457742004e-37,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.9035339355469,281.53326416015625,286.3931579589844,284.3076171875,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.127778316207696e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.8930358886719,281.51922607421875,286.3931579589844,284.3076171875,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655887067137e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.048624992312398e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.8825378417969,281.50518798828125,286.3931579589844,284.3076171875,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.9731608063011663e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.8615417480469,281.4770812988281,286.3931579589844,284.3076171875,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655887067137e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8313179452889017e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.8615417480469,281.4770812988281,286.3931579589844,284.3076171875,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655887067137e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8313179452889017e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.8406066894531,281.4489440917969,286.3931579589844,284.3076171875,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.7000410252876463e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.8406066894531,281.4489440917969,286.3931579589844,284.3076171875,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.7000410252876463e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.8197021484375,281.4208068847656,286.3931579589844,284.3076171875,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655887067137e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5786241647219867e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.8197021484375,281.4208068847656,286.3931579589844,284.3076171875,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655887067137e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5786241647219867e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.7988586425781,281.3926696777344,286.3931579589844,284.3076171875,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.4668623862235108e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.7988586425781,281.3926696777344,286.3931579589844,284.3076171875,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.4668623862235108e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.7884826660156,281.37860107421875,286.3931579589844,284.3076171875,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655887067137e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.41364569117286e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.7781066894531,281.3645324707031,286.3931579589844,284.3076171875,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.3632300124299943e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.7574462890625,281.3363952636719,286.3931579589844,284.3076171875,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.266588355974818e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.7574462890625,281.3363952636719,286.3931579589844,284.3076171875,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.266588355974818e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.73687744140625,281.3083190917969,286.3931579589844,284.3076171875,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,8.793035201869196e-13,1.0860922801851881e-17,-8.793143622086441e-13,2.1508667243097523e-12,0.0,0.0,0.0,0.0,60.0,-1.1760721463360824e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
