time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096600,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.36492919921875,280.7626647949219,286.3931579589844,284.3076171875,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.727553010117845e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.3481140136719,280.7354431152344,286.3931579589844,284.3076171875,286.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.5371844003529986e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.3481140136719,280.7354431152344,286.3931579589844,284.3076171875,286.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.5371844003529986e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.33135986328125,280.7081298828125,286.3931579589844,284.3076171875,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.3547858063466265e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.33135986328125,280.7081298828125,286.3931579589844,284.3076171875,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.3547858063466265e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.3230285644531,280.6944580078125,286.3931579589844,284.3076171875,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.2721258119418053e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.3146667480469,280.6807556152344,286.3931579589844,284.3076171875,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.191970622789086e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.29803466796875,280.6533203125,286.3931579589844,284.3076171875,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.198529099194939e-12,1.7603295135828758e-17,7.1985117519601785e-12,-7.497121846944399e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.041224291815525e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.29803466796875,280.6533203125,286.3931579589844,284.3076171875,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.198529099194939e-12,1.7603295135828758e-17,7.1985117519601785e-12,-7.497121846944399e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.041224291815525e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.28143310546875,280.6258544921875,286.3931579589844,284.3076171875,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.8959430292397888e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.28143310546875,280.6258544921875,286.3931579589844,284.3076171875,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.8959430292397888e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.2648620605469,280.5983581542969,286.3931579589844,284.3076171875,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.7636415350352768e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.2648620605469,280.5983581542969,286.3931579589844,284.3076171875,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.7636415350352768e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.24835205078125,280.57086181640625,286.3931579589844,284.3076171875,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.638171340800909e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.24835205078125,280.57086181640625,286.3931579589844,284.3076171875,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.638171340800909e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.2400817871094,280.5570983886719,286.3931579589844,284.3076171875,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.5805598252427444e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.2318420410156,280.5433654785156,286.3931579589844,284.3076171875,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.5234036254696548e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.2153625488281,280.515869140625,286.3931579589844,284.3076171875,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.4250313995489705e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.2153625488281,280.515869140625,286.3931579589844,284.3076171875,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.4250313995489705e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.1988830566406,280.4884338378906,286.3931579589844,284.3076171875,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.317095126296408e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.1988830566406,280.4884338378906,286.3931579589844,284.3076171875,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.317095126296408e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.1824035644531,280.4610595703125,286.3931579589844,284.3076171875,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655887067137e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2262374582405758e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.1824035644531,280.4610595703125,286.3931579589844,284.3076171875,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655887067137e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2262374582405758e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.1659545898437,280.4337463378906,286.3931579589844,284.3076171875,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.1362906349177143e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.1659545898437,280.4337463378906,286.3931579589844,284.3076171875,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.1362906349177143e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.1577453613281,280.4201354980469,286.3931579589844,284.3076171875,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.0978070719147581e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.1495056152344,280.4065246582031,286.3931579589844,284.3076171875,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479337089866938e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.0604620115373109e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.133056640625,280.37939453125,286.3931579589844,284.3076171875,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-9.837225434239373e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.133056640625,280.37939453125,286.3931579589844,284.3076171875,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-9.837225434239373e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.1165771484375,280.3523864746094,286.3931579589844,284.3076171875,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655887067137e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.172301673743277e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.1165771484375,280.3523864746094,286.3931579589844,284.3076171875,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655887067137e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.172301673743277e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.1000671386719,280.3255310058594,286.3931579589844,284.3076171875,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.352065671424775e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.502824044853696e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.1000671386719,280.3255310058594,286.3931579589844,284.3076171875,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.352065671424775e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.502824044853696e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.08355712890625,280.2987976074219,286.3931579589844,284.3076171875,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479337089866938e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-7.935817336601758e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.08355712890625,280.2987976074219,286.3931579589844,284.3076171875,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479337089866938e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-7.935817336601758e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.0752868652344,280.2854919433594,286.3931579589844,284.3076171875,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479337089866938e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-7.637512311475805e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.0670166015625,280.2722473144531,286.3931579589844,284.3076171875,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479337089866938e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-7.384750233541126e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,2.558390240110786e-13,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.694109854910892e-13,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.9898615903884281e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,2.694107957557092e-13,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.0504455566406,280.2458801269531,286.3931579589844,284.3076171875,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.646124201173162e-12,9.438016638305512e-18,-3.646133308471411e-12,3.124894223591191e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.838237709416718e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,2.558390240110786e-13,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.694109854910892e-13,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.9898615903884281e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,2.694107957557092e-13,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.2779688331882033e-12,287.3407592773437,294.1499938964844,281.0504455566406,280.2458801269531,286.3931579589844,284.3076171875,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.646124201173162e-12,9.438016638305512e-18,-3.646133308471411e-12,3.124894223591191e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.838237709416718e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.0338439941406,280.2196960449219,286.3931579589844,284.3076171875,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-6.389642237536465e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,281.0338439941406,280.2196960449219,286.3931579589844,284.3076171875,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-6.389642237536465e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
