time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.59197998046875,279.7047119140625,286.3931579589844,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.4186554153639008e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.59197998046875,279.7047119140625,286.3931579589844,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.4186554153639008e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.5809936523437,279.6950988769531,286.3931579589844,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.343509925533226e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,280.570068359375,279.68560791015625,286.3931579589844,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655059886525e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8136770449928008e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.5484313964844,279.6671142578125,286.3931579589844,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-8.126732609525789e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.5484313964844,279.6671142578125,286.3931579589844,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-8.126732609525789e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.5272216796875,279.64923095703125,286.3931579589844,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-3.122476528005791e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.5272216796875,279.64923095703125,286.3931579589844,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-3.122476528005791e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.50640869140625,279.6319885253906,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.1539611932676053e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.50640869140625,279.6319885253906,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.1539611932676053e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.48614501953125,279.6154479980469,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-4.245036109296052e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.48614501953125,279.6154479980469,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-4.245036109296052e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.4761962890625,279.6074523925781,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.913822640948638e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.4664306640625,279.5996398925781,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-2.033709733950673e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.4473571777344,279.5845642089844,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-7.637512311475805e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.4473571777344,279.5845642089844,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-7.637512311475805e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,280.4289855957031,279.5702514648437,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655059886525e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.133338566385646e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,280.4289855957031,279.5702514648437,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655059886525e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.133338566385646e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.4114074707031,279.5567626953125,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.6782488287958586e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.4114074707031,279.5567626953125,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-1.6782488287958586e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,280.3946228027344,279.5440979003906,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655059886525e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.518426935528625e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,280.3946228027344,279.5440979003906,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655059886525e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.518426935528625e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,280.3865966796875,279.5381164550781,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655059886525e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.061059375563673e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.3787536621094,279.5323181152344,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479336262686325e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-7.218519559870628e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.3638610839844,279.5214233398437,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-6.011637854186347e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,287.3407592773437,294.1499938964844,280.3638610839844,279.5214233398437,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.349607676609197e-13,1.1479335435505713e-17,-9.349721517837306e-13,4.693901517471843e-13,0.0,0.0,0.0,0.0,60.0,-6.011637854186347e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,280.3500061035156,279.511474609375,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655887067137e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.9413841907153255e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,-2.558390240110786e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.694109854910892e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-1.9898615903884281e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,-2.694107957557092e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.2779688331882033e-12,287.3407592773437,294.1499938964844,280.3500061035156,279.511474609375,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7762025574311058e-12,1.3520655887067137e-17,1.776189113324167e-12,-2.1861139200968216e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.9413841907153255e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,6.9465411201008465e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.315047234612848e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,5.402872371718104e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.315041905542331e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,3.4699407791549675e-08,287.3407592773437,294.1499938964844,280.33856201171875,279.504638671875,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.401237667181705e-08,9.258488886578625e-14,7.40122843012614e-08,-1.6936341751261352e-07,0.0,0.0,0.0,-4.1689781937748194e-07,60.0,-0.00021134527924,-0.0,-3.735394121567783e-16,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,6.9465411201008465e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.315047234612848e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,5.402872371718104e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.315041905542331e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,3.4699407791549675e-08,287.3407592773437,294.1499938964844,280.33856201171875,279.504638671875,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.401237667181705e-08,9.258488886578625e-14,7.40122843012614e-08,-1.6936341751261352e-07,0.0,0.0,0.0,-4.1689781937748194e-07,60.0,-0.00021134527924,-0.0,-3.735394121567783e-16,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,1.1436490865435189e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.2043183517107536e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,8.895059977476195e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,1.204317499059471e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,5.712763595511205e-07,287.3407592773437,294.1499938964844,280.3308410644531,279.5028381347656,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185777222839531e-06,1.5241217576206225e-12,1.2185761306682252e-06,-2.7884198061656207e-06,0.0,0.0,0.0,-6.863891030661762e-06,60.0,-0.0034172809682786,-0.0,-1.0124759646130965e-13,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,1.1436490865435189e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.2043183517107536e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,8.895059977476195e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,1.204317499059471e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,5.712763595511205e-07,287.3407592773437,294.1499938964844,280.3308410644531,279.5028381347656,286.3931579589844,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185777222839531e-06,1.5241217576206225e-12,1.2185761306682252e-06,-2.7884198061656207e-06,0.0,0.0,0.0,-6.863891030661762e-06,60.0,-0.0034172809682786,-0.0,-1.0124759646130965e-13,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,2.5017118332471e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.634424731695617e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.945778222989248e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,2.634422742175957e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.2496566341724249e-06,287.3407592773437,294.1499938964844,280.32830810546875,279.5037536621094,286.3931579589844,284.3076477050781,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.66559936790145e-06,3.334028365886699e-12,2.6655959572963184e-06,-6.099591701058671e-06,0.0,0.0,0.0,-1.5014578821137547e-05,60.0,-0.0077164163812994,-0.0,-4.844775839188409e-13,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,4.773756927534123e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,5.026998906032532e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,3.712926570642594e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,5.0269954954274e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.384590061410563e-06,287.3407592773437,294.1499938964844,280.32666015625,279.505859375,286.3931579589844,284.3076477050781,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.0865041885117535e-06,6.361955233458172e-12,5.086497822048841e-06,-1.1639247532002628e-05,0.0,0.0,0.0,-2.8650843887589872e-05,60.0,-0.015111606568098,-0.0,-1.7640859476322768e-12,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,1.371371695313428e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,1.4441213807003803e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.0666237812984036e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.4441202438320031e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,6.850284535175888e-06,287.3407897949219,294.1499938964844,280.3258361816406,279.51336669921875,286.39312744140625,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612208360631485e-05,1.827627285622136e-11,1.4612189261242747e-05,-3.343650314491242e-05,0.0,0.0,0.0,-8.230643288698047e-05,60.0,-0.0457502454519271,-0.0,-1.4558260846841975e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,1.371371695313428e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,1.4441213807003803e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.0666237812984036e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.4441202438320031e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,6.850284535175888e-06,287.3407897949219,294.1499938964844,280.3258361816406,279.51336669921875,286.39312744140625,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612208360631485e-05,1.827627285622136e-11,1.4612189261242747e-05,-3.343650314491242e-05,0.0,0.0,0.0,-8.230643288698047e-05,60.0,-0.0457502454519271,-0.0,-1.4558260846841975e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,3.095874490099959e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,3.260107177993632e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,2.407905412837863e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,3.260104904256877e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,1.5464533134945668e-05,287.3409118652344,294.1499938964844,280.3282165527344,279.525146484375,286.3930358886719,284.30792236328125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298718365840614e-05,4.1258843563873875e-11,3.298714364063926e-05,-7.548313442384824e-05,0.0,0.0,0.0,-0.0001858074683696,60.0,-0.1075782105326652,-0.0,-7.419350550597059e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,3.095874490099959e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,3.260107177993632e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,2.407905412837863e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,3.260104904256877e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,1.5464533134945668e-05,287.3409118652344,294.1499938964844,280.3282165527344,279.525146484375,286.3930358886719,284.30792236328125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298718365840614e-05,4.1258843563873875e-11,3.298714364063926e-05,-7.548313442384824e-05,0.0,0.0,0.0,-0.0001858074683696,60.0,-0.1075782105326652,-0.0,-7.419350550597059e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,5.917020644119475e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,6.2309118220582604e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,4.602133230946492e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,6.230907274584752e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,2.9556740628322583e-05,287.3411560058594,294.1499938964844,280.3336486816406,279.5408935546875,286.3926696777344,284.3085021972656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304727867245674e-05,7.885662262063775e-11,6.304719863692299e-05,-0.0001442682114429,0.0,0.0,0.0,-0.0003551274712663,60.0,-0.2131861895322799,-0.0,-2.7102250999000427e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,5.917020644119475e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,6.2309118220582604e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,4.602133230946492e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,6.230907274584752e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,2.9556740628322583e-05,287.3411560058594,294.1499938964844,280.3336486816406,279.5408935546875,286.3926696777344,284.3085021972656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304727867245674e-05,7.885662262063775e-11,6.304719863692299e-05,-0.0001442682114429,0.0,0.0,0.0,-0.0003551274712663,60.0,-0.2131861895322799,-0.0,-2.7102250999000427e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
