time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,7.585766525153303e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,4.871882993029431e-05,287.3420715332031,294.1499938964844,280.3419494628906,279.56036376953125,286.3916320800781,284.309814453125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998091492022468e-10,0.0001039220005623,-0.0002378000499447,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688228130340576,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,7.585766525153303e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,4.871882993029431e-05,287.3420715332031,294.1499938964844,280.3419494628906,279.56036376953125,286.3916320800781,284.309814453125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998091492022468e-10,0.0001039220005623,-0.0002378000499447,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688228130340576,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.1859146070491988e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,1.2488259926612956e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.223791494150646e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,1.2488250831665935e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,5.923888238612562e-05,287.3428955078125,294.1499938964844,280.3471374511719,279.5714111328125,286.3905334472656,284.3106689453125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.000289149582386,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613849818706512,-0.0,-1.0886943568877427e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,1.399899792886572e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,1.474162854719907e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,1.088812314264942e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,1.4741618542757353e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,6.99278898537159e-05,287.3439636230469,294.1499938964844,280.3529968261719,279.5832824707031,286.38897705078125,284.3114929199219,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491637085564,1.8656677591710744e-10,0.0001491635193815,-0.0003413238446228,0.0,0.0,0.0,-0.0008401969098486,60.0,-0.558753490447998,-0.0,-1.5170261713493003e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,1.858108771557454e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,1.956679443537724e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,1.4451976312557235e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.9566779883462004e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.281637176172808e-05,287.34674072265625,294.1499938964844,280.3665771484375,279.6093444824219,286.3841247558594,284.3125305175781,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979873050004,2.4763305295216753e-10,0.0001979870576178,-0.0004530444857664,0.0,0.0,0.0,-0.0011152067454531,60.0,-0.7634398341178894,-0.0,-2.6726458823844723e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,1.858108771557454e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,1.956679443537724e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,1.4451976312557235e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.9566779883462004e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.281637176172808e-05,287.34674072265625,294.1499938964844,280.3665771484375,279.6093444824219,286.3841247558594,284.3125305175781,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979873050004,2.4763305295216753e-10,0.0001979870576178,-0.0004530444857664,0.0,0.0,0.0,-0.0011152067454531,60.0,-0.7634398341178894,-0.0,-2.6726458823844723e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,2.5207418730133213e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.654464333318174e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,1.960579538717866e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,2.6544625143287703e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,0.0001259162672795,287.3505554199219,294.1499938964844,280.3825378417969,279.6383056640625,286.3750305175781,284.31024169921875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685925574041,3.3594282911053597e-10,0.0002685922081582,-0.0006146072410047,0.0,0.0,0.0,-0.0015129067469388,60.0,-1.0193312168121338,-0.0,-4.918762730454773e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,2.5207418730133213e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.654464333318174e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,1.960579538717866e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,2.6544625143287703e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,0.0001259162672795,287.3505554199219,294.1499938964844,280.3825378417969,279.6383056640625,286.3750305175781,284.31024169921875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685925574041,3.3594282911053597e-10,0.0002685922081582,-0.0006146072410047,0.0,0.0,0.0,-0.0015129067469388,60.0,-1.0193312168121338,-0.0,-4.918762730454773e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,3.730949174496345e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,3.928871592506766e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,2.9018530767643824e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,3.9288690459216014e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0001863686193246,287.354736328125,294.1499938964844,280.4007263183594,279.6698913574219,286.3551330566406,284.29498291015625,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950513782911,4.947326992521539e-10,0.0003950508835259,-0.0009056096314452,0.0,0.0,0.0,-0.002225596923381,60.0,-1.442187786102295,-0.0,-1.0775505820959095e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,3.730949174496345e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,3.928871592506766e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,2.9018530767643824e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,3.9288690459216014e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0001863686193246,287.354736328125,294.1499938964844,280.4007263183594,279.6698913574219,286.3551330566406,284.29498291015625,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950513782911,4.947326992521539e-10,0.0003950508835259,-0.0009056096314452,0.0,0.0,0.0,-0.002225596923381,60.0,-1.442187786102295,-0.0,-1.0775505820959095e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,4.207628080621362e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,4.430838089319877e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,3.2726038625696674e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,4.430834815138951e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0002101797290379,287.3553771972656,294.1499938964844,280.42095947265625,279.703857421875,286.3074951171875,284.25439453125,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006916052079759,8.044149235608701e-10,0.0006916043930687,-0.0014232149114832,0.0,0.0,0.0,-0.0038584619760513,60.0,-2.2721264362335205,-0.0,-1.3704826606897312e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,4.207628080621362e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,4.430838089319877e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,3.2726038625696674e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,4.430834815138951e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0002101797290379,287.3553771972656,294.1499938964844,280.42095947265625,279.703857421875,286.3074951171875,284.25439453125,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006916052079759,8.044149235608701e-10,0.0006916043930687,-0.0014232149114832,0.0,0.0,0.0,-0.0038584619760513,60.0,-2.2721264362335205,-0.0,-1.3704826606897312e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.015015530167148e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.49325112742372e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,7.01168755767867e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.493244579061866e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,0.0004503186210058,287.3558654785156,294.1499938964844,280.4317932128906,279.7216491699219,286.27099609375,284.2268981933594,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005359209608286,8.300736764610405e-10,0.0005359200877137,-0.0016463559586554,0.0,0.0,0.0,-0.0031080057378858,60.0,-2.857717037200928,-0.0,-6.291172383043886e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.00687082321383e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.48467495618388e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,7.005353108979762e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.484668407822028e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.0004499118076637,287.3544311523437,294.1499938964844,280.4430847167969,279.7398986816406,286.22216796875,284.1929931640625,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982025056146,1.176259867285978e-09,0.0009820238919928,-0.0021103788167238,0.0,0.0,0.0,-0.0055071022361516,60.0,-3.619746685028076,-0.0,-6.279807251985403e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,9.029881039168686e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.508906077826396e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.023249781923369e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.50889880186878e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,0.0004510612343437,287.3495178222656,294.1499938964844,280.4669494628906,279.7777709960937,286.1241455078125,284.09381103515625,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.16091775894165,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,9.029881039168686e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.508906077826396e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.023249781923369e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.50889880186878e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,0.0004510612343437,287.3495178222656,294.1499938964844,280.4669494628906,279.7777709960937,286.1241455078125,284.09381103515625,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.16091775894165,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.050968947121872e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.531112300464883e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.039651245577261e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.531105752103032e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,0.0004521146183833,287.3446655273437,294.1499938964844,280.4924011230469,279.8171691894531,286.02783203125,283.95135498046875,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644149686209,1.7032119048465682e-09,0.0009644132805988,-0.0035133387427777,0.0,0.0,0.0,-0.005657163914293,60.0,-4.227698802947998,-0.0,-6.341436176171555e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.050968947121872e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.531112300464883e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.039651245577261e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.531105752103032e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,0.0004521146183833,287.3446655273437,294.1499938964844,280.4924011230469,279.8171691894531,286.02783203125,283.95135498046875,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644149686209,1.7032119048465682e-09,0.0009644132805988,-0.0035133387427777,0.0,0.0,0.0,-0.005657163914293,60.0,-4.227698802947998,-0.0,-6.341436176171555e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.061348100658506e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.54204224399291e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,7.047723920550197e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.542035695631056e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,0.0004526330740191,287.3398132324219,294.1499938964844,280.51922607421875,279.8578491210937,285.9334716796875,283.7872009277344,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965520448517,1.8324636252842199e-09,0.0009655186440795,-0.0038520316593348,0.0,0.0,0.0,-0.0057212398387491,60.0,-4.225517272949219,-0.0,-6.3559816965153e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.061348100658506e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.54204224399291e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,7.047723920550197e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.542035695631056e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,0.0004526330740191,287.3398132324219,294.1499938964844,280.51922607421875,279.8578491210937,285.9334716796875,283.7872009277344,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965520448517,1.8324636252842199e-09,0.0009655186440795,-0.0038520316593348,0.0,0.0,0.0,-0.0057212398387491,60.0,-4.225517272949219,-0.0,-6.3559816965153e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.06553614186123e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.546452201902866e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,7.050980639178306e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.546445653541014e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0004528422723524,287.33502197265625,294.1499938964844,280.5473022460937,279.8995361328125,285.8411865234375,283.6189880371094,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663191996,1.884578049171637e-09,0.0009659644565545,-0.0039885924197733,0.0,0.0,0.0,-0.0057470765896141,60.0,-4.211916923522949,-0.0,-6.361851490055416e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.06553614186123e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.546452201902866e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,7.050980639178306e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.546445653541014e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0004528422723524,287.33502197265625,294.1499938964844,280.5473022460937,279.8995361328125,285.8411865234375,283.6189880371094,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663191996,1.884578049171637e-09,0.0009659644565545,-0.0039885924197733,0.0,0.0,0.0,-0.0057470765896141,60.0,-4.211916923522949,-0.0,-6.361851490055416e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.065503400051966e-05,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.54641800490208e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.050955900922418e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.546411456540228e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0004528406425379,287.3326416015625,294.1499938964844,280.5617370605469,279.920654296875,285.7958068847656,283.53759765625,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659627103246,1.8841437299244035e-09,0.0009659607894718,-0.0039874543435871,0.0,0.0,0.0,-0.0057468614540994,60.0,-4.203256607055664,-0.0,-6.361802462606647e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.065543417818844e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.54645947786048e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,7.050986459944397e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.546452929498628e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.0004528426215983,287.3302917480469,294.1499938964844,280.5764465332031,279.9419250488281,285.7509460449219,283.4588623046875,286.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659666102379,1.8846064708810673e-09,0.0009659646893851,-0.0039886669255793,0.0,0.0,0.0,-0.0057470905594527,60.0,-4.193875789642334,-0.0,-6.361854332226359e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.072766988538206e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.554066491546108e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,7.05660495441407e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.554059943184257e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0004532034799922,287.3255615234375,294.1499938964844,280.6064758300781,279.9847717285156,285.6626892089844,283.303955078125,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667353588156,1.97454919081963e-09,0.0009667333797551,-0.0042243534699082,0.0,0.0,0.0,-0.0057916766963899,60.0,-4.17549991607666,-0.0,-6.371990934894711e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.072766988538206e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.554066491546108e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,7.05660495441407e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.554059943184257e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0004532034799922,287.3255615234375,294.1499938964844,280.6064758300781,279.9847717285156,285.6626892089844,283.303955078125,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667353588156,1.97454919081963e-09,0.0009667333797551,-0.0042243534699082,0.0,0.0,0.0,-0.0057916766963899,60.0,-4.17549991607666,-0.0,-6.371990934894711e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.09966474864632e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.582391066942364e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,7.077525515342131e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.582385246176273e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,0.0004545470583252,287.3208923339844,294.1499938964844,280.63726806640625,280.02783203125,285.5762634277344,283.1344909667969,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696001652628,2.309608948536379e-09,0.000969597895164,-0.0051023387350142,0.0,0.0,0.0,-0.00595777714625,60.0,-4.162390232086182,-0.0,-6.40982165123205e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.09966474864632e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.582391066942364e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,7.077525515342131e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.582385246176273e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,0.0004545470583252,287.3208923339844,294.1499938964844,280.63726806640625,280.02783203125,285.5762634277344,283.1344909667969,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696001652628,2.309608948536379e-09,0.000969597895164,-0.0051023387350142,0.0,0.0,0.0,-0.00595777714625,60.0,-4.162390232086182,-0.0,-6.40982165123205e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.146488446276636e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.6316980489064e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,7.113943138392642e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.63169222814031e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0004568859876599,287.31622314453125,294.1499938964844,280.66864013671875,280.0707702636719,285.4915466308594,282.9262390136719,286.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745883871801,2.892920569763646e-09,0.000974585476797,-0.006630809046328,0.0,0.0,0.0,-0.0062469486147165,60.0,-4.1579179763793945,-0.0,-6.475949732021037e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.146488446276636e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.6316980489064e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,7.113943138392642e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.63169222814031e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0004568859876599,287.31622314453125,294.1499938964844,280.66864013671875,280.0707702636719,285.4915466308594,282.9262390136719,286.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745883871801,2.892920569763646e-09,0.000974585476797,-0.006630809046328,0.0,0.0,0.0,-0.0062469486147165,60.0,-4.1579179763793945,-0.0,-6.475949732021037e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.196007158607244e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.683844109531492e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,7.152458420023322e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.6838382887654e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0004593595513142,287.31158447265625,294.1499938964844,280.700439453125,280.1133117675781,285.4083557128906,282.6806640625,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798646206036,3.5098239870023917e-09,0.0009798610117286,-0.0082472506910562,0.0,0.0,0.0,-0.0065527763217687,60.0,-4.158087253570557,-0.0,-6.546253672468083e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.196007158607244e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.683844109531492e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,7.152458420023322e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.6838382887654e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0004593595513142,287.31158447265625,294.1499938964844,280.700439453125,280.1133117675781,285.4083557128906,282.6806640625,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798646206036,3.5098239870023917e-09,0.0009798610117286,-0.0082472506910562,0.0,0.0,0.0,-0.0065527763217687,60.0,-4.158087253570557,-0.0,-6.546253672468083e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.217259503202512e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.706223499961196e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,7.168987212935463e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.706217679195106e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,0.000460421142634,287.30926513671875,294.1499938964844,280.7164306640625,280.1343688964844,285.3674011230469,282.5507202148437,286.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821288986131,3.774577539417123e-09,0.0009821251733228,-0.0089409528300166,0.0,0.0,0.0,-0.006684027146548,60.0,-4.157568454742432,-0.0,-6.576542688208066e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.23744373722002e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.727478754939511e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,7.184686546679586e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.72747293417342e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,0.0004614294157363,287.3069763183594,294.1499938964844,280.73248291015625,280.1552429199219,285.32684326171875,282.4205627441406,286.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842794388532,4.0260301759076356e-09,0.000984275364317,-0.0095997927710413,0.0,0.0,0.0,-0.0068086832761764,60.0,-4.156219482421875,-0.0,-6.605374380797002e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.287680586567149e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.780380059964956e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,7.223759166663513e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.780374239198864e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,0.0004639388353098,287.3023681640625,294.1499938964844,280.7646179199219,280.1962280273437,285.246826171875,282.1632995605469,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896305855363,4.651875773475922e-09,0.0009896259289234,-0.011239537037909,0.0,0.0,0.0,-0.0071189366281032,60.0,-4.1536784172058105,-0.0,-6.67740778226289e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.287680586567149e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.780380059964956e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,7.223759166663513e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.780374239198864e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,0.0004639388353098,287.3023681640625,294.1499938964844,280.7646179199219,280.1962280273437,285.246826171875,282.1632995605469,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896305855363,4.651875773475922e-09,0.0009896259289234,-0.011239537037909,0.0,0.0,0.0,-0.0071189366281032,60.0,-4.1536784172058105,-0.0,-6.67740778226289e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.315193892689422e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.809352923184632e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,7.245158485602587e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.809347102418542e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,0.0004653131763916,287.2977600097656,294.1499938964844,280.7966613769531,280.2359924316406,285.1683654785156,281.9165954589844,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925651829689,4.994616720210843e-09,0.0009925601771101,-0.0121374921873211,0.0,0.0,0.0,-0.0072888657450675,60.0,-4.15273904800415,-0.0,-6.717021250324251e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.315193892689422e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.809352923184632e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,7.245158485602587e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.809347102418542e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,0.0004653131763916,287.2977600097656,294.1499938964844,280.7966613769531,280.2359924316406,285.1683654785156,281.9165954589844,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925651829689,4.994616720210843e-09,0.0009925601771101,-0.0121374921873211,0.0,0.0,0.0,-0.0072888657450675,60.0,-4.15273904800415,-0.0,-6.717021250324251e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.308742301072924e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.80255936156027e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.240140985231847e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.80255354079418e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004649909387808,287.293212890625,294.1499938964844,280.8284606933594,280.2742614746094,285.0918884277344,281.72125244140625,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918763535097,4.914178841630701e-09,0.0009918713476508,-0.0119267543777823,0.0,0.0,0.0,-0.0072489841841161,60.0,-4.131116390228272,-0.0,-6.70771385102853e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
