time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,9.045189653988928e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,9.525023779133336e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,7.035153248580173e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,9.525019413558766e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,0.0004518259083852,287.210693359375,294.1499938964844,281.5359191894531,280.8162536621094,283.9346923828125,281.26007080078125,286.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295625959728e-09,0.000963783939369,-0.0033203461207449,0.0,0.0,0.0,-0.0056206551380455,60.0,-3.522166013717652,-0.0,-6.333155511129007e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,9.045189653988928e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,9.525023779133336e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,7.035153248580173e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,9.525019413558766e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,0.0004518259083852,287.210693359375,294.1499938964844,281.5359191894531,280.8162536621094,283.9346923828125,281.26007080078125,286.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295625959728e-09,0.000963783939369,-0.0033203461207449,0.0,0.0,0.0,-0.0056206551380455,60.0,-3.522166013717652,-0.0,-6.333155511129007e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,0.0004513167077675,287.2069702148437,294.1499938964844,281.57623291015625,280.8401184082031,283.8941650390625,281.2714538574219,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025172217519867e-09,0.0009626977844163,-0.0029874327592551,0.0,0.0,0.0,-0.0055576739832758,60.0,-3.491243600845337,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,0.0004513167077675,287.2069702148437,294.1499938964844,281.57623291015625,280.8401184082031,283.8941650390625,281.2714538574219,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025172217519867e-09,0.0009626977844163,-0.0029874327592551,0.0,0.0,0.0,-0.0055576739832758,60.0,-3.491243600845337,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.027236956171691e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,9.506119386060163e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,7.021189958322793e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.506114292889832e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,0.0004509291320573,287.20513916015625,294.1499938964844,281.5963439941406,280.8520202636719,283.8744201660156,281.2767639160156,286.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.4058323394294803e-09,0.000961871293839,-0.0027340759988874,0.0,0.0,0.0,-0.0055097448639571,60.0,-3.474993228912353,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,9.014846727950498e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,9.493071411270648e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,9.49306704569608e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,0.0004503102391026,287.2032775878906,294.1499938964844,281.6163635253906,280.8639221191406,283.8551025390625,281.2812194824219,286.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514468350488526e-09,0.0009605510858818,-0.0023295178543776,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.457493782043457,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.00285376701504e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,9.48044253163971e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,7.002225174801424e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.480438166065142e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,0.0004497111658565,287.2003479003906,294.1499938964844,281.65625,280.8877258300781,283.8197631835937,281.2876281738281,286.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007395680295303,8.8193302660855e-10,0.0007395671564154,-0.0015790482284501,0.0,0.0,0.0,-0.0041551180183887,60.0,-3.177549123764038,-0.0,-6.273996433492357e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.00285376701504e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,9.48044253163971e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,7.002225174801424e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.480438166065142e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,0.0004497111658565,287.2003479003906,294.1499938964844,281.65625,280.8877258300781,283.8197631835937,281.2876281738281,286.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007395680295303,8.8193302660855e-10,0.0007395671564154,-0.0015790482284501,0.0,0.0,0.0,-0.0041551180183887,60.0,-3.177549123764038,-0.0,-6.273996433492357e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,4.052210715599358e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,4.26717488153372e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,3.151722194161266e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,4.267173062544316e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,0.0002024163113674,287.19989013671875,294.1499938964844,281.69580078125,280.9114990234375,283.7991027832031,281.2937927246094,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00041014837916,5.183809492770305e-10,0.0004101478552911,-0.0009526843205094,0.0,0.0,0.0,-0.0023135573137551,60.0,-2.183567762374878,-0.0,-1.2710650310054916e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,4.052210715599358e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,4.26717488153372e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,3.151722194161266e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,4.267173062544316e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,0.0002024163113674,287.19989013671875,294.1499938964844,281.69580078125,280.9114990234375,283.7991027832031,281.2937927246094,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00041014837916,5.183809492770305e-10,0.0004101478552911,-0.0009526843205094,0.0,0.0,0.0,-0.0023135573137551,60.0,-2.183567762374878,-0.0,-1.2710650310054916e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,2.402100471954327e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,2.5295285013271496e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,1.868301842478104e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,2.5295274099335074e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,0.0001199898833874,287.2039794921875,294.1499938964844,281.7348937988281,280.935302734375,283.7937316894531,281.3047180175781,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559521235525,3.201313658607319e-10,0.0002559518034104,-0.0005856790230609,0.0,0.0,0.0,-0.0014417057391256,60.0,-1.2395354509353638,-0.0,-4.466485847842705e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,2.402100471954327e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,2.5295285013271496e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,1.868301842478104e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,2.5295274099335074e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,0.0001199898833874,287.2039794921875,294.1499938964844,281.7348937988281,280.935302734375,283.7937316894531,281.3047180175781,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559521235525,3.201313658607319e-10,0.0002559518034104,-0.0005856790230609,0.0,0.0,0.0,-0.0014417057391256,60.0,-1.2395354509353638,-0.0,-4.466485847842705e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,1.6235997463809326e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,1.7097292584367096e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,1.2628007425519172e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,1.7097285308409482e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,8.110216003842652e-05,287.2075500488281,294.1499938964844,281.7734069824219,280.9591979980469,283.79254150390625,281.3152770996094,286.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732065284159,2.1658611015773488e-10,0.0001732063101371,-0.0003962022892665,0.0,0.0,0.0,-0.0009755914215929,60.0,-0.772328794002533,-0.0,-2.0405230838349553e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,1.6235997463809326e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,1.7097292584367096e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,1.2628007425519172e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,1.7097285308409482e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,8.110216003842652e-05,287.2075500488281,294.1499938964844,281.7734069824219,280.9591979980469,283.79254150390625,281.3152770996094,286.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732065284159,2.1658611015773488e-10,0.0001732063101371,-0.0003962022892665,0.0,0.0,0.0,-0.0009755914215929,60.0,-0.772328794002533,-0.0,-2.0405230838349553e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,1.3940612916485406e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,1.4680143067380412e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,1.0842707524716388e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,1.46801367009175e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,6.963624764466658e-05,287.20867919921875,294.1499938964844,281.7924499511719,280.97119140625,283.7923278808594,281.3192138671875,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001464438682887,1.8368695453574446e-10,0.0001464436791138,-0.0003364725562278,0.0,0.0,0.0,-0.0008251969702541,60.0,-0.6408401131629944,-0.0,-1.5043446488505195e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,1.169760616903659e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,1.2318148037593346e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.098145710595418e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,1.2318142580625135e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,5.8431964134797454e-05,287.2095947265625,294.1499938964844,281.811279296875,280.9831848144531,283.792236328125,281.3223571777344,286.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246417232323,1.5589528279402742e-10,0.0001246415631612,-0.0002852099132724,0.0,0.0,0.0,-0.0007020711200311,60.0,-0.5353641510009766,-0.0,-1.0591991728148287e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,7.69830421631923e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,8.106688255793415e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,5.98757469560951e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,8.106684617814608e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,3.845462197205052e-05,287.2108459472656,294.1499938964844,281.8484191894531,281.00732421875,283.7922058105469,281.3265075683594,286.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.202824392355978e-05,1.0259650073951576e-10,8.202814206015319e-05,-0.0001876999012893,0.0,0.0,0.0,-0.0004620415274985,60.0,-0.3652991950511932,-0.0,-4.587475399553396e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,7.69830421631923e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,8.106688255793415e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,5.98757469560951e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,8.106684617814608e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,3.845462197205052e-05,287.2108459472656,294.1499938964844,281.8484191894531,281.00732421875,283.7922058105469,281.3265075683594,286.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.202824392355978e-05,1.0259650073951576e-10,8.202814206015319e-05,-0.0001876999012893,0.0,0.0,0.0,-0.0004620415274985,60.0,-0.3652991950511932,-0.0,-4.587475399553396e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,4.213033207633998e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,4.436528797668871e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,3.276806182839209e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,4.436526523932116e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,2.1044972527306527e-05,287.2113037109375,294.1499938964844,281.8847045898437,281.0316162109375,283.7922058105469,281.3282775878906,286.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.489166894927621e-05,5.6148002913758426e-11,4.48916143795941e-05,-0.0001027225152938,0.0,0.0,0.0,-0.000252861820627,60.0,-0.2252206951379776,-0.0,-1.3739576143478868e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,4.213033207633998e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,4.436528797668871e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,3.276806182839209e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,4.436526523932116e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,2.1044972527306527e-05,287.2113037109375,294.1499938964844,281.8847045898437,281.0316162109375,283.7922058105469,281.3282775878906,286.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.489166894927621e-05,5.6148002913758426e-11,4.48916143795941e-05,-0.0001027225152938,0.0,0.0,0.0,-0.000252861820627,60.0,-0.2252206951379776,-0.0,-1.3739576143478868e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,1.858854602687643e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,1.9574642919906182e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,1.4457768884312827e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,1.9574633824959164e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.285363375965971e-06,287.2113342285156,294.1499938964844,281.9200439453125,281.0561218261719,283.7922058105469,281.3286437988281,286.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9807070202659816e-05,2.477355993957264e-11,1.980704473680817e-05,-4.5323035010369495e-05,0.0,0.0,0.0,-0.0001115674822358,60.0,-0.1180358082056045,-0.0,-2.6746960549162143e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,1.858854602687643e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,1.9574642919906182e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,1.4457768884312827e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,1.9574633824959164e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.285363375965971e-06,287.2113342285156,294.1499938964844,281.9200439453125,281.0561218261719,283.7922058105469,281.3286437988281,286.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9807070202659816e-05,2.477355993957264e-11,1.980704473680817e-05,-4.5323035010369495e-05,0.0,0.0,0.0,-0.0001115674822358,60.0,-0.1180358082056045,-0.0,-2.6746960549162143e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,6.36127538200526e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,6.698732022414333e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,4.947662546328502e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,6.69872918024339e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,3.1775884963280987e-06,287.2112731933594,294.1499938964844,281.954345703125,281.08087158203125,283.79217529296875,281.32867431640625,286.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.778342140023597e-06,8.477959653752087e-12,6.778333954571281e-06,-1.551032801216934e-05,0.0,0.0,0.0,-3.8180427509360015e-05,60.0,-0.0508820414543151,-0.0,-3.1323622081552704e-12,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,6.36127538200526e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,6.698732022414333e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,4.947662546328502e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,6.69872918024339e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,3.1775884963280987e-06,287.2112731933594,294.1499938964844,281.954345703125,281.08087158203125,283.79217529296875,281.32867431640625,286.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.778342140023597e-06,8.477959653752087e-12,6.778333954571281e-06,-1.551032801216934e-05,0.0,0.0,0.0,-3.8180427509360015e-05,60.0,-0.0508820414543151,-0.0,-3.1323622081552704e-12,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,3.149370968458243e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,3.316440597700421e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,2.449512805924315e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,3.316439176614949e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,1.5731759503978535e-06,287.21124267578125,294.1499938964844,281.9710693359375,281.0933532714844,283.79217529296875,281.32867431640625,286.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.35588651978469e-06,4.197316973153509e-12,3.3558821996848565e-06,-7.678979272895958e-06,0.0,0.0,0.0,-1.8902719602920115e-05,60.0,-0.0302765555679798,-0.0,-7.677701790304029e-13,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,1.3858203828931437e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,1.459336260722921e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,1.0778612136164156e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,1.4593355501801852e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,6.922459760971833e-07,287.21124267578125,294.1499938964844,281.9875183105469,281.1059265136719,283.79217529296875,281.32867431640625,286.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4767064158149878e-06,1.846952929138168e-12,1.4767045968255843e-06,-3.379008603587863e-06,0.0,0.0,0.0,-8.317845640704036e-06,60.0,-0.0174732226878404,-0.0,-1.48661166926925e-13,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,1.8887400088374316e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,1.98893488345675e-08,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,1.46902108255631e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,1.9889339952783306e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,9.43464684155515e-08,287.211181640625,294.1499938964844,282.0194091796875,281.1312866210937,283.79217529296875,281.3286437988281,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0131793121436209e-07,2.517976875181932e-13,2.013176754189772e-07,-4.606199297541025e-07,0.0,0.0,0.0,-1.133957994170487e-06,60.0,-0.0041918279603123,-0.0,-2.7613911472783e-15,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,1.8887400088374316e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,1.98893488345675e-08,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,1.46902108255631e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,1.9889339952783306e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,9.43464684155515e-08,287.211181640625,294.1499938964844,282.0194091796875,281.1312866210937,283.79217529296875,281.3286437988281,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0131793121436209e-07,2.517976875181932e-13,2.013176754189772e-07,-4.606199297541025e-07,0.0,0.0,0.0,-1.133957994170487e-06,60.0,-0.0041918279603123,-0.0,-2.7613911472783e-15,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,1.4992436458971523e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,1.5787764151564687e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,1.1660793164391947e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,1.5787757212670783e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,7.489031617069483e-10,287.211181640625,294.1499938964844,282.04998779296875,281.1570129394531,283.79217529296875,281.3286437988281,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5987638990466735e-09,1.982959821938599e-15,1.598761900645229e-09,-3.6561207394925077e-09,0.0,0.0,0.0,-8.993083611130714e-09,60.0,-0.000916119897738,-0.0,-1.7399148356517958e-19,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,1.4992436458971523e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,1.5787764151564687e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,1.1660793164391947e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,1.5787757212670783e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,7.489031617069483e-10,287.211181640625,294.1499938964844,282.04998779296875,281.1570129394531,283.79217529296875,281.3286437988281,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5987638990466735e-09,1.982959821938599e-15,1.598761900645229e-09,-3.6561207394925077e-09,0.0,0.0,0.0,-8.993083611130714e-09,60.0,-0.000916119897738,-0.0,-1.7399148356517958e-19,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,1.0287472207437533e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,1.0833208108351757e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,8.001373785759824e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,1.0833202779281237e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,5.138804937132591e-08,287.211181640625,294.1499938964844,282.0767517089844,281.18017578125,283.79217529296875,281.3286437988281,286.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.09601565156936e-07,1.3710359887328385e-13,1.096014301538162e-07,-2.5080342425098934e-07,0.0,0.0,0.0,-6.173504516482353e-07,60.0,-0.0003404394956305,-0.0,-8.192207263103238e-16,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,1.0287472207437533e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,1.0833208108351757e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,8.001373785759824e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,1.0833202779281237e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,5.138804937132591e-08,287.211181640625,294.1499938964844,282.0767517089844,281.18017578125,283.79217529296875,281.3286437988281,286.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.09601565156936e-07,1.3710359887328385e-13,1.096014301538162e-07,-2.5080342425098934e-07,0.0,0.0,0.0,-6.173504516482353e-07,60.0,-0.0003404394956305,-0.0,-8.192207263103238e-16,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,7.829428483319134e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,8.244769134080343e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,6.089560855571109e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,8.24476487082393e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,3.910961652309197e-07,287.211181640625,294.1499938964844,282.0975036621094,281.1980895996094,283.79217529296875,281.3286437988281,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.342039450326411e-07,1.0434064636605234e-12,8.342029218511016e-07,-1.908888179968926e-06,0.0,0.0,0.0,-4.698842531070113e-06,60.0,-0.0012490035733208,-0.0,-4.7450822974635584e-14,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,7.829428483319134e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,8.244769134080343e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,6.089560855571109e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,8.24476487082393e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,3.910961652309197e-07,287.211181640625,294.1499938964844,282.0975036621094,281.1980895996094,283.79217529296875,281.3286437988281,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.342039450326411e-07,1.0434064636605234e-12,8.342029218511016e-07,-1.908888179968926e-06,0.0,0.0,0.0,-4.698842531070113e-06,60.0,-0.0012490035733208,-0.0,-4.7450822974635584e-14,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,1.7514108208160908e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,1.844320678401345e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,1.362209474109477e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,1.8443198257500626e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,8.748658615331806e-07,287.2111511230469,294.1499938964844,282.10577392578125,281.2052001953125,283.79217529296875,281.32861328125,286.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8660979321794e-06,2.334022081509901e-12,1.8660956584426456e-06,-4.270131285011303e-06,0.0,0.0,0.0,-1.0511197615414858e-05,60.0,-0.0031582380179315,-0.0,-2.3744312180502825e-13,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,3.483141881588381e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,3.667917667371512e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,2.709112720822304e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,3.6679162462860404e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,1.7399014495822485e-06,287.2111511230469,294.1499938964844,282.1127014160156,281.2111511230469,283.79217529296875,281.32861328125,286.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.7112520203663735e-06,4.641891038215107e-12,3.711247245519189e-06,-8.492323104292154e-06,0.0,0.0,0.0,-2.090443740598857e-05,60.0,-0.0068663726560771,-0.0,-9.391305007960817e-13,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,1.011044105325709e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,1.0646785995049868e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,7.863682753850298e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,1.0646780310707982e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,5.050374511483824e-06,287.2110900878906,294.1499938964844,282.122802734375,281.2197265625,283.7921447753906,281.32861328125,286.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0772644600365313e-05,1.3473927702734034e-11,1.0772630957944784e-05,-2.465060242684558e-05,0.0,0.0,0.0,-6.067926005925983e-05,60.0,-0.0223184004426002,-0.0,-7.912683529232023e-12,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,1.011044105325709e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,1.0646785995049868e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,7.863682753850298e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,1.0646780310707982e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,5.050374511483824e-06,287.2110900878906,294.1499938964844,282.122802734375,281.2197265625,283.7921447753906,281.32861328125,286.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0772644600365313e-05,1.3473927702734034e-11,1.0772630957944784e-05,-2.465060242684558e-05,0.0,0.0,0.0,-6.067926005925983e-05,60.0,-0.0223184004426002,-0.0,-7.912683529232023e-12,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
