time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,2.1210430531937163e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,2.2335614175972296e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,1.6497015167260545e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,2.233560508102528e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,1.0595049388939516e-05,287.21112060546875,294.1499938964844,282.1282653808594,281.2242431640625,283.79217529296875,281.32879638671875,286.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.259980101371184e-05,2.8266770868423663e-11,2.2599771909881383e-05,-5.171410521143116e-05,0.0,0.0,0.0,-0.0001272982772206,60.0,-0.0525108017027378,-0.0,-3.482431704115996e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,2.1210430531937163e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,2.2335614175972296e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,1.6497015167260545e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,2.233560508102528e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,1.0595049388939516e-05,287.21112060546875,294.1499938964844,282.1282653808594,281.2242431640625,283.79217529296875,281.32879638671875,286.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.259980101371184e-05,2.8266770868423663e-11,2.2599771909881383e-05,-5.171410521143116e-05,0.0,0.0,0.0,-0.0001272982772206,60.0,-0.0525108017027378,-0.0,-3.482431704115996e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,3.4217475786135765e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,3.603266350182821e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,2.661361349964864e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,3.603264758567093e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,1.7092335838242434e-05,287.21124267578125,294.1499938964844,282.1295166015625,281.22509765625,283.79217529296875,281.3293151855469,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6459037801250815e-05,4.5601251941196346e-11,3.645899050752632e-05,-8.342745422851294e-05,0.0,0.0,0.0,-0.0002053634234471,60.0,-0.09253741055727,-0.0,-9.063157169197922e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,3.4217475786135765e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,3.603266350182821e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,2.661361349964864e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,3.603264758567093e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,1.7092335838242434e-05,287.21124267578125,294.1499938964844,282.1295166015625,281.22509765625,283.79217529296875,281.3293151855469,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6459037801250815e-05,4.5601251941196346e-11,3.645899050752632e-05,-8.342745422851294e-05,0.0,0.0,0.0,-0.0002053634234471,60.0,-0.09253741055727,-0.0,-9.063157169197922e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,5.419175522547448e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,5.706654974346748e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,4.214917680656072e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,5.706652245862642e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,2.706990198930725e-05,287.2113952636719,294.1499938964844,282.12701416015625,281.2226257324219,283.79217529296875,281.3304138183594,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.774166129413061e-05,7.222055592448484e-11,5.774158853455447e-05,-0.0001321275485679,0.0,0.0,0.0,-0.0003252424066886,60.0,-0.1475822031497955,-0.0,-2.2732647708689766e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,5.419175522547448e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,5.706654974346748e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,4.214917680656072e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,5.706652245862642e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,2.706990198930725e-05,287.2113952636719,294.1499938964844,282.12701416015625,281.2226257324219,283.79217529296875,281.3304138183594,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.774166129413061e-05,7.222055592448484e-11,5.774158853455447e-05,-0.0001321275485679,0.0,0.0,0.0,-0.0003252424066886,60.0,-0.1475822031497955,-0.0,-2.2732647708689766e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,7.2768802965583745e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,7.66290850151563e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,5.659800535795512e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,7.662904863536824e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,3.634952372522093e-05,287.2117614746094,294.1499938964844,282.1244812011719,281.2203063964844,283.7922058105469,281.3316345214844,286.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.753545651212335e-05,9.697778691197811e-11,7.753536192467436e-05,-0.0001774208940332,0.0,0.0,0.0,-0.000436735281255,60.0,-0.1920146197080612,-0.0,-4.098963668486277e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,1.010117102850927e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,1.063702438841574e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,7.856472620915156e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,1.0637018931447528e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,5.045743819209747e-05,287.2122802734375,294.1499938964844,282.1211853027344,281.21728515625,283.7922058105469,281.3336181640625,286.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107628191472,1.3461640135936648e-10,0.0001076280532288,-0.0002462808624841,0.0,0.0,0.0,-0.0006062391912564,60.0,-0.2603001892566681,-0.0,-7.898180443000055e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,1.889860322989989e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,1.9901148334611207e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,1.4698925951961428e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,1.990113923966419e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.440243593417108e-05,287.2147216796875,294.1499938964844,282.1124572753906,281.2094116210937,283.7919311523437,281.34210205078125,286.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013655321206,2.5185872831734457e-10,0.0002013652847381,-0.0004607756272889,0.0,0.0,0.0,-0.0011342355282977,60.0,-0.4906063675880432,-0.0,-2.764668272092763e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,1.889860322989989e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,1.9901148334611207e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,1.4698925951961428e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,1.990113923966419e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.440243593417108e-05,287.2147216796875,294.1499938964844,282.1124572753906,281.2094116210937,283.7919311523437,281.34210205078125,286.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013655321206,2.5185872831734457e-10,0.0002013652847381,-0.0004607756272889,0.0,0.0,0.0,-0.0011342355282977,60.0,-0.4906063675880432,-0.0,-2.764668272092763e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,3.0355069611687213e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,3.1965362722985446e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,2.360951657465193e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,3.196534817107022e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,0.000151629850734,287.218994140625,294.1499938964844,282.101318359375,281.1994323730469,283.78973388671875,281.355224609375,286.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234365140087,4.04539124421177e-10,0.0003234361065551,-0.0007401040638796,0.0,0.0,0.0,-0.0018218281911686,60.0,-0.8353108763694763,-0.0,-7.132569201928618e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,3.0355069611687213e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,3.1965362722985446e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,2.360951657465193e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,3.196534817107022e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,0.000151629850734,287.218994140625,294.1499938964844,282.101318359375,281.1994323730469,283.78973388671875,281.355224609375,286.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234365140087,4.04539124421177e-10,0.0003234361065551,-0.0007401040638796,0.0,0.0,0.0,-0.0018218281911686,60.0,-0.8353108763694763,-0.0,-7.132569201928618e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,3.544810897437856e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,3.732858021976426e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,2.757077345449943e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,3.732856202987023e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,0.0001770706294337,287.2232360839844,294.1499938964844,282.0881652832031,281.187744140625,283.78485107421875,281.36785888671875,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799980040639,4.747118809156348e-10,0.0003799975384026,-0.0008680279715918,0.0,0.0,0.0,-0.0021400735713541,60.0,-1.1164569854736328,-0.0,-9.726791816433432e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,3.544810897437856e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,3.732858021976426e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,2.757077345449943e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,3.732856202987023e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,0.0001770706294337,287.2232360839844,294.1499938964844,282.0881652832031,281.187744140625,283.78485107421875,281.36785888671875,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799980040639,4.747118809156348e-10,0.0003799975384026,-0.0008680279715918,0.0,0.0,0.0,-0.0021400735713541,60.0,-1.1164569854736328,-0.0,-9.726791816433432e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,2.815229890984483e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,2.9645738322869875e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,2.189625047321897e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,2.964572558994405e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,0.0001406265510013,287.2247314453125,294.1499938964844,282.0734558105469,281.1746826171875,283.7742614746094,281.3782043457031,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004298287385609,5.052528395665945e-10,0.0004298282437957,-0.0008984900196082,0.0,0.0,0.0,-0.0024012634530663,60.0,-1.34214448928833,-0.0,-6.134950769620673e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,2.815229890984483e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,2.9645738322869875e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,2.189625047321897e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,2.964572558994405e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,0.0001406265510013,287.2247314453125,294.1499938964844,282.0734558105469,281.1746826171875,283.7742614746094,281.3782043457031,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004298287385609,5.052528395665945e-10,0.0004298282437957,-0.0008984900196082,0.0,0.0,0.0,-0.0024012634530663,60.0,-1.34214448928833,-0.0,-6.134950769620673e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,3.884283432853408e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,4.090338916284964e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,3.021111660928e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,4.09033709729556e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,0.0001940279908012,287.2340393066406,294.1499938964844,282.065673828125,281.16778564453125,283.7717590332031,281.3911437988281,286.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004176764632575,5.214628173710878e-10,0.0004176759393885,-0.000953258422669,0.0,0.0,0.0,-0.0023520763497799,60.0,-1.353676676750183,-0.0,-1.1678984002116977e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,3.284825288574211e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,3.459080835455097e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,2.5548661142238416e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,3.459079016465694e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,0.0001640838163439,287.2353820800781,294.1499938964844,282.05767822265625,281.16070556640625,283.766357421875,281.3962097167969,286.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005836784257553,6.718148815032521e-10,0.000583677785471,-0.0011825344990938,0.0,0.0,0.0,-0.0032519986853003,60.0,-1.4800859689712524,-0.0,-8.35233215923381e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.008015331346542e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.485878399573268e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,7.00624004821293e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,9.485874033998698e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.0004499689966905,287.234619140625,294.1499938964844,282.04119873046875,281.1461486816406,283.74627685546875,281.4070129394531,286.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000855641264934,1.0618382839666651e-09,0.0008556401589885,-0.0019359474536031,0.0,0.0,0.0,-0.0048200185410678,60.0,-2.312448740005493,-0.0,-6.281180020550893e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.008015331346542e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.485878399573268e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,7.00624004821293e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,9.485874033998698e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.0004499689966905,287.234619140625,294.1499938964844,282.04119873046875,281.1461486816406,283.74627685546875,281.4070129394531,286.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000855641264934,1.0618382839666651e-09,0.0008556401589885,-0.0019359474536031,0.0,0.0,0.0,-0.0048200185410678,60.0,-2.312448740005493,-0.0,-6.281180020550893e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,9.020317520480604e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,9.49883251450956e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,7.015807932475582e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.49882814893499e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,0.0004505834949668,287.2302551269531,294.1499938964844,282.0245361328125,281.1314392089844,283.71710205078125,281.42138671875,286.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984099577181,1.3424154010621692e-09,0.0009840981801971,-0.0025451267138123,0.0,0.0,0.0,-0.0055927573703229,60.0,-3.014371395111084,-0.0,-6.298343180333178e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,9.020317520480604e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,9.49883251450956e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,7.015807932475582e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.49882814893499e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,0.0004505834949668,287.2302551269531,294.1499938964844,282.0245361328125,281.1314392089844,283.71710205078125,281.42138671875,286.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984099577181,1.3424154010621692e-09,0.0009840981801971,-0.0025451267138123,0.0,0.0,0.0,-0.0055927573703229,60.0,-3.014371395111084,-0.0,-6.298343180333178e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.032680100062862e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.511850657872856e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,7.025423110462725e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,9.511847019894049e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,0.0004512010491453,287.2261962890625,294.1499938964844,282.0080871582031,281.116943359375,283.68804931640625,281.4405517578125,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624490048736,1.4733966269275811e-09,0.0009624475496821,-0.0029111255425959,0.0,0.0,0.0,-0.00554323149845,60.0,-3.1331541538238525,-0.0,-6.315615053154033e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.032680100062862e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.511850657872856e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,7.025423110462725e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,9.511847019894049e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,0.0004512010491453,287.2261962890625,294.1499938964844,282.0080871582031,281.116943359375,283.68804931640625,281.4405517578125,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624490048736,1.4733966269275811e-09,0.0009624475496821,-0.0029111255425959,0.0,0.0,0.0,-0.00554323149845,60.0,-3.1331541538238525,-0.0,-6.315615053154033e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.032763773575424e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.511939424555747e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,7.025488594081253e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.51193505898118e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0004512052400968,287.2221374511719,294.1499938964844,281.9923095703125,281.10308837890625,283.6592712402344,281.4602355957031,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624588419683,1.4744043763670334e-09,0.0009624573285691,-0.0029137649107724,0.0,0.0,0.0,-0.005543737206608,60.0,-3.158672332763672,-0.0,-6.315728029449019e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.032763773575424e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.511939424555747e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,7.025488594081253e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.51193505898118e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0004512052400968,287.2221374511719,294.1499938964844,281.9923095703125,281.10308837890625,283.6592712402344,281.4602355957031,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624588419683,1.4744043763670334e-09,0.0009624573285691,-0.0029137649107724,0.0,0.0,0.0,-0.005543737206608,60.0,-3.158672332763672,-0.0,-6.315728029449019e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,9.026547195389868e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,9.505392517894506e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,7.020652992650867e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.505388152319938e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,0.0004508947022259,287.2201232910156,294.1499938964844,281.9848022460937,281.09649658203125,283.6449584960937,281.46875,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617962059564,1.396929683039616e-09,0.0009617948089726,-0.0027107475325465,0.0,0.0,0.0,-0.0055053294636309,60.0,-3.164027452468872,-0.0,-6.30703524961973e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.02488682186231e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.503644105279818e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,7.019361510174349e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,9.50363973970525e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,0.0004508117563091,287.2181091308594,294.1499938964844,281.9776306152344,281.0902099609375,283.6307373046875,281.4764709472656,286.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616186725907,1.3762259110094988e-09,0.0009616172756068,-0.0026564949657768,0.0,0.0,0.0,-0.0054950630292296,60.0,-3.168040037155152,-0.0,-6.304713195959266e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.046818013302982e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.526738722342998e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,7.03641926520504e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.526735084364192e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,0.0004519072826951,287.214111328125,294.1499938964844,281.96453857421875,281.0787658691406,283.6024475097656,281.49383544921875,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639541385695,1.649427372463208e-09,0.0009639524505473,-0.0033724016975611,0.0,0.0,0.0,-0.0056304959580302,60.0,-3.179515600204468,-0.0,-6.335388746947501e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.046818013302982e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.526738722342998e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,7.03641926520504e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.526735084364192e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,0.0004519072826951,287.214111328125,294.1499938964844,281.96453857421875,281.0787658691406,283.6024475097656,281.49383544921875,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639541385695,1.649427372463208e-09,0.0009639524505473,-0.0033724016975611,0.0,0.0,0.0,-0.0056304959580302,60.0,-3.179515600204468,-0.0,-6.335388746947501e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,9.086391219170764e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,9.568411041982472e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,7.067198748700321e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,9.568407404003663e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0004538840439636,287.2101135253906,294.1499938964844,281.95343017578125,281.069091796875,283.5743103027344,281.5185852050781,286.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681701194494,2.142422905748731e-09,0.000968167965766,-0.0046642487868666,0.0,0.0,0.0,-0.0058748945593833,60.0,-3.197843074798584,-0.0,-6.390931162059132e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,9.086391219170764e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,9.568411041982472e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,7.067198748700321e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,9.568407404003663e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0004538840439636,287.2101135253906,294.1499938964844,281.95343017578125,281.069091796875,283.5743103027344,281.5185852050781,286.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681701194494,2.142422905748731e-09,0.000968167965766,-0.0046642487868666,0.0,0.0,0.0,-0.0058748945593833,60.0,-3.197843074798584,-0.0,-6.390931162059132e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.120853064814582e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.604701335774736e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,7.09400192135945e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,9.604696970200166e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0004556054773274,287.20611572265625,294.1499938964844,281.9447631835937,281.06158447265625,283.54638671875,281.5503845214844,286.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571738821899316e-09,0.0009718398214317,-0.0057892105542123,0.0,0.0,0.0,-0.0060877287760376,60.0,-3.216702699661255,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.120853064814582e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.604701335774736e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,7.09400192135945e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,9.604696970200166e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0004556054773274,287.20611572265625,294.1499938964844,281.9447631835937,281.06158447265625,283.54638671875,281.5503845214844,286.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571738821899316e-09,0.0009718398214317,-0.0057892105542123,0.0,0.0,0.0,-0.0060877287760376,60.0,-3.216702699661255,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.115806460613383e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.599386976333336e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890625,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,0.000455353379948,287.2021179199219,294.1499938964844,281.9389953613281,281.0566711425781,283.5187683105469,281.5819702148437,286.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826479896697e-09,0.0009713029721751,-0.0056243580766022,0.0,0.0,0.0,-0.0060565462335944,60.0,-3.225533962249756,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.115806460613383e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.599386976333336e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890625,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,0.000455353379948,287.2021179199219,294.1499938964844,281.9389953613281,281.0566711425781,283.5187683105469,281.5819702148437,286.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826479896697e-09,0.0009713029721751,-0.0056243580766022,0.0,0.0,0.0,-0.0060565462335944,60.0,-3.225533962249756,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,9.108836093218996e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,9.592046262696384e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,7.08465522620827e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,9.592042624717578e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,0.0004550051817204,287.2001342773437,294.1499938964844,281.93731689453125,281.0552978515625,283.505126953125,281.595947265625,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.421963518628445e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226086378097534,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,9.100062015932052e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,9.582807251717897e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,7.077831105561927e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,9.582803613739088e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,0.0004545669362414,287.1981811523437,294.1499938964844,281.9365539550781,281.0547180175781,283.4916076660156,281.6086120605469,286.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.224853992462158,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,9.086159116122872e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834777832031,0.0,0.0,0.0004538724315352,287.1942443847656,294.1499938964844,281.9378967285156,281.05615234375,283.4649353027344,281.6305236816406,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219442367553711,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
