time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,9.086159116122872e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834777832031,0.0,0.0,0.0004538724315352,287.1942443847656,294.1499938964844,281.9378967285156,281.05615234375,283.4649353027344,281.6305236816406,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219442367553711,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,9.087539365282282e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,0.0004539413785096,287.1903381347656,294.1499938964844,281.94342041015625,281.0613098144531,283.4388427734375,281.6501770019531,286.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565453867111732e-09,0.0009682898526079,-0.0047012539580464,0.0,0.0,0.0,-0.0058819013647735,60.0,-3.2142021656036377,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,9.087539365282282e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,0.0004539413785096,287.1903381347656,294.1499938964844,281.94342041015625,281.0613098144531,283.4388427734375,281.6501770019531,286.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565453867111732e-09,0.0009682898526079,-0.0047012539580464,0.0,0.0,0.0,-0.0058819013647735,60.0,-3.2142021656036377,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,9.102925832848996e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,9.585822408553212e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,7.080058276187629e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,9.585818770574406e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,0.0004547099815681,287.1864624023437,294.1499938964844,281.9536437988281,281.07061767578125,283.41326904296875,281.670654296875,286.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.348206074032077e-09,0.000969928514678,-0.0052034766413271,0.0,0.0,0.0,-0.0059769148938357,60.0,-3.2110836505889893,-0.0,-6.414186515257826e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,9.102925832848996e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,9.585822408553212e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,7.080058276187629e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,9.585818770574406e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,0.0004547099815681,287.1864624023437,294.1499938964844,281.9536437988281,281.07061767578125,283.41326904296875,281.670654296875,286.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.348206074032077e-09,0.000969928514678,-0.0052034766413271,0.0,0.0,0.0,-0.0059769148938357,60.0,-3.2110836505889893,-0.0,-6.414186515257826e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.12143659661524e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.605315426597372e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,9.605311788618565e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,0.0004556346102617,287.1825866699219,294.1499938964844,281.9689636230469,281.0844421386719,283.3883056640625,281.69342041015625,286.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030349515,2.578794289220809e-09,0.0009719004156067,-0.005807698238641,0.0,0.0,0.0,-0.0060912282206118,60.0,-3.207725524902344,-0.0,-6.440296118626065e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.12143659661524e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.605315426597372e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,9.605311788618565e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,0.0004556346102617,287.1825866699219,294.1499938964844,281.9689636230469,281.0844421386719,283.3883056640625,281.69342041015625,286.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030349515,2.578794289220809e-09,0.0009719004156067,-0.005807698238641,0.0,0.0,0.0,-0.0060912282206118,60.0,-3.207725524902344,-0.0,-6.440296118626065e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,9.128617239184678e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,9.612876601750032e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,7.10004023858346e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.612872963771224e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,0.0004559933149721,287.1806640625,294.1499938964844,281.9786682128906,281.0931701660156,283.3761291503906,281.7056579589844,286.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726680582389,2.6682374087982907e-09,0.0009726654388941,-0.0060420683585107,0.0,0.0,0.0,-0.0061355694197118,60.0,-3.20458459854126,-0.0,-6.45043769509357e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,9.133839921560138e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,9.618376498110592e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,7.104102405719459e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,9.618372860131784e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,0.0004562541726045,287.1787414550781,294.1499938964844,281.9898376464844,281.1031799316406,283.36407470703125,281.71826171875,286.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732245816849,2.733289150569362e-09,0.0009732218459248,-0.0062125246040523,0.0,0.0,0.0,-0.0061678192578256,60.0,-3.200263500213623,-0.0,-6.457818813032645e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,9.1365902335383e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,9.621272329241036e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,9.62126869126223e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,0.0004563915717881,287.1748962402344,294.1499938964844,282.0166931152344,281.12725830078125,283.3406677246094,281.7440490722656,286.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.7675191027753954e-09,0.0009735148632898,-0.0063022174872457,0.0,0.0,0.0,-0.0061847902834415,60.0,-3.1862831115722656,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,9.1365902335383e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,9.621272329241036e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,9.62126869126223e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,0.0004563915717881,287.1748962402344,294.1499938964844,282.0166931152344,281.12725830078125,283.3406677246094,281.7440490722656,286.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.7675191027753954e-09,0.0009735148632898,-0.0063022174872457,0.0,0.0,0.0,-0.0061847902834415,60.0,-3.1862831115722656,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.128883539233355e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.613156726118176e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,7.100246875779703e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,9.61315308813937e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,0.0004560065863188,287.17108154296875,294.1499938964844,282.04998779296875,281.1570129394531,283.31817626953125,281.769775390625,286.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965217851,2.671470378245999e-09,0.0009726938442327,-0.0060505387373268,0.0,0.0,0.0,-0.0061371764168143,60.0,-3.1647541522979736,-0.0,-6.450804335145223e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.128883539233355e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.613156726118176e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,7.100246875779703e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,9.61315308813937e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,0.0004560065863188,287.17108154296875,294.1499938964844,282.04998779296875,281.1570129394531,283.31817626953125,281.769775390625,286.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965217851,2.671470378245999e-09,0.0009726938442327,-0.0060505387373268,0.0,0.0,0.0,-0.0061371764168143,60.0,-3.1647541522979736,-0.0,-6.450804335145223e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,7.087955600582063e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,0.0004552171740215,287.16729736328125,294.1499938964844,282.0881042480469,281.1910400390625,283.2967224121094,281.7944641113281,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745427928962727e-09,0.0009710100130178,-0.0055345222353935,0.0,0.0,0.0,-0.0060395514592528,60.0,-3.136164426803589,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,7.087955600582063e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,0.0004552171740215,287.16729736328125,294.1499938964844,282.0881042480469,281.1910400390625,283.2967224121094,281.7944641113281,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745427928962727e-09,0.0009710100130178,-0.0055345222353935,0.0,0.0,0.0,-0.0060395514592528,60.0,-3.136164426803589,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.094574488699436e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.57702795858495e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549133300781,0.0,0.0,7.073562301229686e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,0.0004542928072623,287.1635437011719,294.1499938964844,282.1290588378906,281.2275390625,283.2763366699219,281.8173522949219,286.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.2439579083766152e-09,0.0009690382285043,-0.0049303071573376,0.0,0.0,0.0,-0.0059252399951219,60.0,-3.103170394897461,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.094574488699436e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.57702795858495e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549133300781,0.0,0.0,7.073562301229686e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,0.0004542928072623,287.1635437011719,294.1499938964844,282.1290588378906,281.2275390625,283.2763366699219,281.8173522949219,286.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.2439579083766152e-09,0.0009690382285043,-0.0049303071573376,0.0,0.0,0.0,-0.0059252399951219,60.0,-3.103170394897461,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,9.08625588635914e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,9.568267705617473e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,7.067091792123392e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,9.568264067638664e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,0.0004538772627711,287.1616516113281,294.1499938964844,282.1506042480469,281.2467041015625,283.2666015625,281.828125,286.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681538795121,2.1403003813702526e-09,0.0009681517258286,-0.0046586850658059,0.0,0.0,0.0,-0.0058738519437611,60.0,-3.0858120918273926,-0.0,-6.390690998614447e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,9.07968933461234e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,9.561353363096714e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,7.061984797473997e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,9.561349725117908e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,0.0004535492626018,287.1597900390625,294.1499938964844,282.1728210449219,281.2664489746094,283.2571105957031,281.8385925292969,286.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584796089906372e-09,0.0009674519533291,-0.0044442834332585,0.0,0.0,0.0,-0.0058332891203463,60.0,-3.0683109760284424,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,9.075157868210226e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,9.556581062497572e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,9.556577424518764e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,0.0004533228930085,287.1560974121094,294.1499938964844,282.2193603515625,281.3077697753906,283.239013671875,281.859619140625,286.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984800159562e-09,0.0009669684222899,-0.0042962450534105,0.0,0.0,0.0,-0.005805280059576,60.0,-3.0340118408203125,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,9.075157868210226e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,9.556581062497572e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,9.556577424518764e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,0.0004533228930085,287.1560974121094,294.1499938964844,282.2193603515625,281.3077697753906,283.239013671875,281.859619140625,286.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984800159562e-09,0.0009669684222899,-0.0042962450534105,0.0,0.0,0.0,-0.005805280059576,60.0,-3.0340118408203125,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,9.082440374186262e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,7.064124656608328e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,0.0004536866908892,287.15240478515625,294.1499938964844,282.26861572265625,281.3514099121094,283.2220764160156,281.8828430175781,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339222997426,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.001542806625366,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,9.082440374186262e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,7.064124656608328e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,0.0004536866908892,287.15240478515625,294.1499938964844,282.26861572265625,281.3514099121094,283.2220764160156,281.8828430175781,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339222997426,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.001542806625366,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,9.095051063923164e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,9.57752636168152e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,0.0004543166141957,287.14874267578125,294.1499938964844,282.3205261230469,281.3973083496094,283.2061767578125,281.90985107421875,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497690377321078e-09,0.0009690870065242,-0.0049455347470939,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.970090389251709,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,9.095051063923164e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,9.57752636168152e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,0.0004543166141957,287.14874267578125,294.1499938964844,282.3205261230469,281.3973083496094,283.2061767578125,281.90985107421875,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497690377321078e-09,0.0009690870065242,-0.0049455347470939,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.970090389251709,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,9.585331281414255e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,7.079695205902681e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.233154296875,0.0,0.0,9.58532837103121e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,0.0004546866985037,287.14508056640625,294.1499938964844,282.37506103515625,281.44537353515625,283.1915283203125,281.9411926269531,286.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.936835527420044,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,9.585331281414255e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,7.079695205902681e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.233154296875,0.0,0.0,9.58532837103121e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,0.0004546866985037,287.14508056640625,294.1499938964844,282.37506103515625,281.44537353515625,283.1915283203125,281.9411926269531,286.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.936835527420044,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2324523925781,0.0,0.0,9.103917545871808e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,9.586866508470848e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,7.08082880009897e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313537597656,0.0,0.0,9.58686287049204e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,0.0004547594871837,287.14324951171875,294.1499938964844,282.4032897949219,281.4702453613281,283.18463134765625,281.9579162597656,286.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360188045003042e-09,0.0009700314258225,-0.0052348729223012,0.0,0.0,0.0,-0.0059828567318618,60.0,-2.9188027381896973,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,9.095593850361185e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,9.57810116233304e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,7.074355380609632e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,9.578098251949996e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,0.0004543437389656,287.1414489746094,294.1499938964844,282.43218994140625,281.49560546875,283.17803955078125,281.9747009277344,286.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691481245681,2.256477449336103e-09,0.0009691458544693,-0.0049631120637059,0.0,0.0,0.0,-0.0059314491227269,60.0,-2.8993940353393555,-0.0,-6.403814722943936e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259521484375,0.0,0.0,9.5470852102153e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,0.0004528725985437,287.1378173828125,294.1499938964844,282.4918212890625,281.54791259765625,283.16583251953125,282.0040588378906,286.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.889527201370811e-09,0.0009660077630542,-0.0040015601553022,0.0,0.0,0.0,-0.0057495348155498,60.0,-2.853217363357544,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259521484375,0.0,0.0,9.5470852102153e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,0.0004528725985437,287.1378173828125,294.1499938964844,282.4918212890625,281.54791259765625,283.16583251953125,282.0040588378906,286.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.889527201370811e-09,0.0009660077630542,-0.0040015601553022,0.0,0.0,0.0,-0.0057495348155498,60.0,-2.853217363357544,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,9.514790872344749e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,0.0004513405438046,287.1342468261719,294.1499938964844,282.5539855957031,281.6022644042969,283.1548767089844,282.0265808105469,286.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8027260303497314,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,9.514790872344749e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,0.0004513405438046,287.1342468261719,294.1499938964844,282.5539855957031,281.6022644042969,283.1548767089844,282.0265808105469,286.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8027260303497314,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,9.017308184411375e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,9.49566237977706e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2219543457031,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,9.495659469394012e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22052001953125,0.0,0.0,0.0004504332027863,287.1307067871094,294.1499938964844,282.6185607910156,281.6585388183594,283.1452331542969,282.04302978515625,286.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7520411014556885,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,9.017308184411375e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,9.49566237977706e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2219543457031,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,9.495659469394012e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22052001953125,0.0,0.0,0.0004504332027863,287.1307067871094,294.1499938964844,282.6185607910156,281.6585388183594,283.1452331542969,282.04302978515625,286.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7520411014556885,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,9.4990900834091e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183837890625,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,0.0004505957767833,287.1271667480469,294.1499938964844,282.685546875,281.7167358398437,283.1369323730469,282.05908203125,286.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215695204848992e-09,0.0009611496934667,-0.0025132715236395,0.0,0.0,0.0,-0.0054679661989212,60.0,-2.705250024795532,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,9.4990900834091e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183837890625,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,0.0004505957767833,287.1271667480469,294.1499938964844,282.685546875,281.7167358398437,283.1369323730469,282.05908203125,286.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215695204848992e-09,0.0009611496934667,-0.0025132715236395,0.0,0.0,0.0,-0.0054679661989212,60.0,-2.705250024795532,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,9.025141480378808e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,9.50391186052002e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,7.019558688625693e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,9.503908950136974e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,0.0004508245037868,287.1253967285156,294.1499938964844,282.7199401855469,281.7465209960937,283.1332702636719,282.068603515625,286.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786040087282452e-09,0.0009616375318728,-0.0026627266779541,0.0,0.0,0.0,-0.0054962416179478,60.0,-2.6830523014068604,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,9.02585088624619e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,9.504658373771235e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21484375,0.0,0.0,7.020110206212848e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,9.50465546338819e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,0.0004508599231485,287.1236572265625,294.1499938964844,282.7548828125,281.7767639160156,283.1299133300781,282.0788879394531,286.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.387425285770405e-09,0.0009617132600396,-0.0026858421042561,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.6605281829833984,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
