time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,9.499398584011942e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,7.016225572442636e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082824707031,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,0.00045061041601,287.1201477050781,294.1499938964844,282.8265380859375,281.83856201171875,283.12420654296875,282.0992736816406,286.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325169973753759e-09,0.0009611806599423,-0.002522706054151,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.61242938041687,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,9.499398584011942e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,7.016225572442636e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082824707031,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,0.00045061041601,287.1201477050781,294.1499938964844,282.8265380859375,281.83856201171875,283.12420654296875,282.0992736816406,286.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325169973753759e-09,0.0009611806599423,-0.002522706054151,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.61242938041687,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,9.485238115303218e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,7.005766383372247e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,9.485235204920171e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,0.000449938699603,287.1166687011719,294.1499938964844,282.90045166015625,281.9020690917969,283.1197814941406,282.11785888671875,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576075653607631e-09,0.0009597481694072,-0.0020836177282035,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561227798461914,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,9.485238115303218e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,7.005766383372247e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,9.485235204920171e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,0.000449938699603,287.1166687011719,294.1499938964844,282.90045166015625,281.9020690917969,283.1197814941406,282.11785888671875,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576075653607631e-09,0.0009597481694072,-0.0020836177282035,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561227798461914,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,9.003953891806304e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035217285156,0.0,0.0,9.481599408900364e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055358886719,0.0,0.0,7.003078644629568e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,9.48159649851732e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,0.0004497661138884,287.1138916015625,294.1499938964844,282.9765930175781,281.9672546386719,283.1169128417969,282.1315612792969,286.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006990910042077,8.538318940765063e-10,0.0006990901310928,-0.0015456468099728,0.0,0.0,0.0,-0.0039389361627399,60.0,-2.353764295578003,-0.0,-6.275400465938219e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,9.003953891806304e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035217285156,0.0,0.0,9.481599408900364e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055358886719,0.0,0.0,7.003078644629568e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,9.48159649851732e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,0.0004497661138884,287.1138916015625,294.1499938964844,282.9765930175781,281.9672546386719,283.1169128417969,282.1315612792969,286.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006990910042077,8.538318940765063e-10,0.0006990901310928,-0.0015456468099728,0.0,0.0,0.0,-0.0039389361627399,60.0,-2.353764295578003,-0.0,-6.275400465938219e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,4.097990313312039e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,4.315382466302253e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,3.1873274565441534e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,4.3153810111107305e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054138183594,0.0,0.0,0.0002047031011898,287.11407470703125,294.1499938964844,283.0549011230469,282.03399658203125,283.11688232421875,282.1431579589844,286.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004200010444037,5.29463639598049e-10,0.0004200005205348,-0.0009719681111164,0.0,0.0,0.0,-0.0023682941682636,60.0,-1.5323232412338257,-0.0,-1.2999201715047093e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,4.097990313312039e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,4.315382466302253e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,3.1873274565441534e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,4.3153810111107305e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054138183594,0.0,0.0,0.0002047031011898,287.11407470703125,294.1499938964844,283.0549011230469,282.03399658203125,283.11688232421875,282.1431579589844,286.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004200010444037,5.29463639598049e-10,0.0004200005205348,-0.0009719681111164,0.0,0.0,0.0,-0.0023682941682636,60.0,-1.5323232412338257,-0.0,-1.2999201715047093e-08,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,3.456806734902784e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20721435546875,0.0,0.0,3.640184877440333e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,2.6886287741945125e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,3.640183786046691e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080078125,0.0,0.0,0.0001726746413623,287.1158142089844,294.1499938964844,283.0948486328125,282.0679626464844,283.11785888671875,282.1496276855469,286.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000368328357581,4.6068635017881826e-10,0.0003683278919197,-0.0008428242872469,0.0,0.0,0.0,-0.0020746912341564,60.0,-1.1993097066879272,-0.0,-9.249642829445293e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,3.295371061540209e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098388671875,0.0,0.0,3.470185401965864e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,2.563067755545489e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20880126953125,0.0,0.0,3.470184310572222e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,0.0001646106102271,287.1180725097656,294.1499938964844,283.1353454589844,282.102294921875,283.1190185546875,282.1565856933594,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003490575472824,4.3709902364241765e-10,0.0003490571107249,-0.000800083624199,0.0,0.0,0.0,-0.0019664601422846,60.0,-1.011265754699707,-0.0,-8.405884877049631e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,3.248897701269016e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,3.421246583457105e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,2.526921707612928e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,3.421245492063463e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,0.0001622891577426,287.1226501464844,294.1499938964844,283.21783447265625,282.1720275878906,283.1215209960937,282.17095947265625,286.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461736196186,4.329767377964089e-10,0.0003461731830611,-0.0007921299547888,0.0,0.0,0.0,-0.0019498997135087,60.0,-0.8743329644203186,-0.0,-8.170465193302334e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,3.248897701269016e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,3.421246583457105e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,2.526921707612928e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,3.421245492063463e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,0.0001622891577426,287.1226501464844,294.1499938964844,283.21783447265625,282.1720275878906,283.1215209960937,282.17095947265625,286.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461736196186,4.329767377964089e-10,0.0003461731830611,-0.0007921299547888,0.0,0.0,0.0,-0.0019498997135087,60.0,-0.8743329644203186,-0.0,-8.170465193302334e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,2.9346900191740133e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,3.09037059196271e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,2.282537934661377e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,3.0903698643669486e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,0.0001465938403271,287.12725830078125,294.1499938964844,283.3023986816406,282.2431640625,283.124267578125,282.1858215332031,286.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003132724959868,3.9168160381741757e-10,0.000313272117637,-0.0007164654671214,0.0,0.0,0.0,-0.0017644881736487,60.0,-0.7953222393989563,-0.0,-6.6665197806514714e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,2.9346900191740133e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,3.09037059196271e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,2.282537934661377e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,3.0903698643669486e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,0.0001465938403271,287.12725830078125,294.1499938964844,283.3023986816406,282.2431640625,283.124267578125,282.1858215332031,286.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003132724959868,3.9168160381741757e-10,0.000313272117637,-0.0007164654671214,0.0,0.0,0.0,-0.0017644881736487,60.0,-0.7953222393989563,-0.0,-6.6665197806514714e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,2.172250606236048e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,2.287485222041141e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,1.6895291992113926e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,2.28748449444538e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,0.0001085084149963,287.1312866210937,294.1499938964844,283.3889465332031,282.315673828125,283.1266174316406,282.1991882324219,286.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002285127848153,2.8654556505358636e-10,0.000228512493777,-0.0005248207598924,0.0,0.0,0.0,-0.0012875976972281,60.0,-0.639890193939209,-0.0,-3.652536273435203e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,2.172250606236048e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,2.287485222041141e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,1.6895291992113926e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,2.28748449444538e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,0.0001085084149963,287.1312866210937,294.1499938964844,283.3889465332031,282.315673828125,283.1266174316406,282.1991882324219,286.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002285127848153,2.8654556505358636e-10,0.000228512493777,-0.0005248207598924,0.0,0.0,0.0,-0.0012875976972281,60.0,-0.639890193939209,-0.0,-3.652536273435203e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,1.3321371625352184e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,1.402804900862975e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,1.036107187246671e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244873046875,0.0,0.0,1.4028045370650943e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,6.654300523223355e-05,287.1340026855469,294.1499938964844,283.4774475097656,282.389404296875,283.1282043457031,282.2088928222656,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419428008375,1.7753440384460362e-10,0.0001419426262145,-0.0003247983695473,0.0,0.0,0.0,-0.0007995230844244,60.0,-0.4301161468029022,-0.0,-1.3736386472729123e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,1.3321371625352184e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,1.402804900862975e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,1.036107187246671e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244873046875,0.0,0.0,1.4028045370650943e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,6.654300523223355e-05,287.1340026855469,294.1499938964844,283.4774475097656,282.389404296875,283.1282043457031,282.2088928222656,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419428008375,1.7753440384460362e-10,0.0001419426262145,-0.0003247983695473,0.0,0.0,0.0,-0.0007995230844244,60.0,-0.4301161468029022,-0.0,-1.3736386472729123e-09,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,1.006701586447889e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,1.060105478245532e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,7.829905371181667e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,1.0601052053971216e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,5.028682426200248e-05,287.1347961425781,294.1499938964844,283.5223999023437,282.4267578125,283.1286315917969,282.21160888671875,286.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072668965207,1.3416362465434872e-10,0.0001072667655535,-0.0002454516943544,0.0,0.0,0.0,-0.0006042036111466,60.0,-0.3349679708480835,-0.0,-7.84469600390025e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,7.588623248011572e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,7.991187885636464e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,5.902265456825262e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,7.991185157152358e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,3.7906742363702506e-05,287.1352844238281,294.1499938964844,283.5678405761719,282.4643859863281,283.1288757324219,282.2133178710937,286.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.085979789029807e-05,1.0113483661644551e-10,8.085969602689147e-05,-0.0001850255066528,0.0,0.0,0.0,-0.000455459812656,60.0,-0.2563856542110443,-0.0,-4.457594848794599e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,4.631779120245483e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22674560546875,0.0,0.0,4.877487754129106e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,3.602496917665121e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,4.8774863898870535e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,2.313669574505184e-05,287.1357116699219,294.1499938964844,283.6600646972656,282.5404968261719,283.1291198730469,282.2151184082031,286.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.935264223604463e-05,6.172765770751099e-11,4.935258039040491e-05,-0.0001129305383074,0.0,0.0,0.0,-0.000277989252936,60.0,-0.1496382653713226,-0.0,-1.6606202524194202e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,4.631779120245483e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22674560546875,0.0,0.0,4.877487754129106e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,3.602496917665121e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,4.8774863898870535e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,2.313669574505184e-05,287.1357116699219,294.1499938964844,283.6600646972656,282.5404968261719,283.1291198730469,282.2151184082031,286.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.935264223604463e-05,6.172765770751099e-11,4.935258039040491e-05,-0.0001129305383074,0.0,0.0,0.0,-0.000277989252936,60.0,-0.1496382653713226,-0.0,-1.6606202524194202e-10,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,3.2390610158472555e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,3.4108879845007323e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,2.519270992706879e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,3.4108870750060305e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,1.6179779777303338e-05,287.1358947753906,294.1499938964844,283.7541198730469,282.61767578125,283.12921142578125,282.2159118652344,286.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.451287193456665e-05,4.3166865915100765e-11,3.451282827882096e-05,-7.897365867393091e-05,0.0,0.0,0.0,-0.0001944010873557,60.0,-0.0928106233477592,-0.0,-8.121062849975047e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,3.2390610158472555e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,3.4108879845007323e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,2.519270992706879e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,3.4108870750060305e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,1.6179779777303338e-05,287.1358947753906,294.1499938964844,283.7541198730469,282.61767578125,283.12921142578125,282.2159118652344,286.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.451287193456665e-05,4.3166865915100765e-11,3.451282827882096e-05,-7.897365867393091e-05,0.0,0.0,0.0,-0.0001944010873557,60.0,-0.0928106233477592,-0.0,-8.121062849975047e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,2.140359583790996e-06,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,2.253902493976057e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,1.6647250049572904e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,2.2539018118550302e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,1.0691539500840008e-05,287.1360168457031,294.1499938964844,283.8499450683594,282.69586181640625,283.1293029785156,282.2163391113281,286.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.280609260196797e-05,2.8524616696445904e-11,2.280606531712692e-05,-5.2185689128236845e-05,0.0,0.0,0.0,-0.0001284601457882,60.0,-0.0602433085441589,-0.0,-3.546076973726109e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,2.140359583790996e-06,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,2.253902493976057e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,1.6647250049572904e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,2.2539018118550302e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,1.0691539500840008e-05,287.1360168457031,294.1499938964844,283.8499450683594,282.69586181640625,283.1293029785156,282.2163391113281,286.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.280609260196797e-05,2.8524616696445904e-11,2.280606531712692e-05,-5.2185689128236845e-05,0.0,0.0,0.0,-0.0001284601457882,60.0,-0.0602433085441589,-0.0,-3.546076973726109e-11,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,1.1103039696536143e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,1.1692038697219689e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.0,8.635701647108363e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,1.1692035286614557e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,5.54619782633381e-06,287.1360778808594,294.1499938964844,283.947509765625,282.7749938964844,283.1293029785156,282.21649169921875,286.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830695257231127e-05,1.4797153086165693e-11,1.1830679795821196e-05,-2.7071328076999635e-05,0.0,0.0,0.0,-6.663886597380042e-05,60.0,-0.0352547764778137,-0.0,-9.542417203634024e-12,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,1.1103039696536143e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,1.1692038697219689e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.0,8.635701647108363e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,1.1692035286614557e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,5.54619782633381e-06,287.1360778808594,294.1499938964844,283.947509765625,282.7749938964844,283.1293029785156,282.21649169921875,286.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830695257231127e-05,1.4797153086165693e-11,1.1830679795821196e-05,-2.7071328076999635e-05,0.0,0.0,0.0,-6.663886597380042e-05,60.0,-0.0352547764778137,-0.0,-9.542417203634024e-12,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,7.180706234066747e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,7.561631605312868e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.0,5.584996642937767e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,7.561629331576114e-07,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,3.5869113617081894e-06,287.1360778808594,294.1499938964844,283.9969177246094,282.8149108886719,283.1293029785156,282.2165222167969,286.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.651311534573324e-06,9.569846651236167e-12,7.651302439626306e-06,-1.75079421751434e-05,0.0,0.0,0.0,-4.3097636080347e-05,60.0,-0.0250751674175262,-0.0,-3.991250472484831e-12,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,4.193000222585397e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,4.415432499627059e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.0,3.261224321704504e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,4.4154310785415873e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,2.094490355375456e-06,287.13604736328125,294.1499938964844,284.0467224121094,282.8550109863281,283.1293029785156,282.2165222167969,286.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.467854978429386e-06,5.588112438059678e-12,4.467849521461176e-06,-1.02234316727845e-05,0.0,0.0,0.0,-2.516611129976809e-05,60.0,-0.0166716873645782,-0.0,-1.3608944700316261e-12,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,1.9882912738466985e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,2.093767079713871e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,1.546449510669845e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,2.093766369171135e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,9.931926570061478e-07,287.13604736328125,294.1499938964844,284.1029968261719,282.9001770019531,283.1293029785156,282.2165222167969,286.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.118605380019289e-06,2.649816780928016e-12,2.118602651535184e-06,-4.8478473217983264e-06,0.0,0.0,0.0,-1.1933487257920206e-05,60.0,-0.0096417078748345,-0.0,-3.060093140255099e-13,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,9.21373981555007e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,9.70251434750935e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,7.166246263068389e-08,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,9.702511505338408e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,4.602453884672286e-07,287.135986328125,294.1499938964844,284.1475524902344,282.93585205078125,283.1293029785156,282.21649169921875,286.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.818148782869685e-07,1.2279710668444688e-12,9.818136277317535e-07,-2.246579015263705e-06,0.0,0.0,0.0,-5.530266207642853e-06,60.0,-0.0053787296637892,-0.0,-6.571228072316598e-14,0.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.050000000745058,-1.1139545952332242e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.050000000745058,-1.173048214120342e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.050000000745058,-8.66409610722485e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.050000000745058,-1.1730477700311326e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.050000000745058,-5.564433802618396e-09,287.135986328125,291.1499938964844,284.25,283.0174255371094,283.1293029785156,282.2164611816406,286.7208557128906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1865973092994864e-08,-1.4823193467496977e-14,-1.1865957993961729e-08,2.7153816972713685e-08,0.0,0.0,0.0,6.683694664388895e-08,60.0,-0.0012023737654089,-0.0,-9.605270903802509e-18,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.050000000745058,-1.1139545952332242e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.050000000745058,-1.173048214120342e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.050000000745058,-8.66409610722485e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.050000000745058,-1.1730477700311326e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.050000000745058,-5.564433802618396e-09,287.135986328125,291.1499938964844,284.25,283.0174255371094,283.1293029785156,282.2164611816406,286.7208557128906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1865973092994864e-08,-1.4823193467496977e-14,-1.1865957993961729e-08,2.7153816972713685e-08,0.0,0.0,0.0,6.683694664388895e-08,60.0,-0.0012023737654089,-0.0,-9.605270903802509e-18,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.6336430907249451,0.050000000745058,0.0408422797918319,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.6336430907249451,0.050000000745058,0.0430088900029659,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.6336430907249451,0.050000000745058,0.0317662209272384,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.6336430907249451,0.050000000745058,0.0430088900029659,297.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.6336430907249451,0.050000000745058,0.2040156573057174,286.8248291015625,291.1499938964844,284.3018493652344,283.05841064453125,292.5765686035156,294.5541381835937,286.8189392089844,1.0,0.1097047552466392,0.0114747490733861,0.0114747490733861,1.0,1.0,-0.4341441392898559,8.544737966076354e-07,0.4341432750225067,-0.1315334439277649,0.0,0.0,0.0,10.214513778686523,60.0,857.9684448242188,-0.0,12.279570579528809,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.17901611328125,0.6313422322273254,0.050000000745058,0.0452361367642879,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1789855957031,0.6313422322273254,0.050000000745058,0.047635830938816,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17901611328125,0.6313422322273254,0.050000000745058,0.035183660686016,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1789855957031,0.6313422322273254,0.050000000745058,0.047635830938816,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.17901611328125,0.6313422322273254,0.050000000745058,0.2259638607501983,287.23681640625,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.7010803222656,287.7007751464844,1.0,0.1210939139127731,0.0229494981467723,0.0229494981467723,1.0,1.0,-0.4819978773593902,3.558738171705045e-06,0.4819943010807037,-0.1438875198364257,0.0,0.0,0.0,12.50034236907959,60.0,1769.737548828125,-0.0,16.681350708007812,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266845703125,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266845703125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266845703125,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266845703125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266845703125,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7896728515625,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0746765136719,1.0,0.1406054198741912,0.0458989962935447,0.0458989962935447,1.0,1.0,-0.486736536026001,3.750853647943586e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.9129638671875,-0.0,23.19181060791016,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266845703125,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266845703125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266845703125,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266845703125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266845703125,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7896728515625,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0746765136719,1.0,0.1406054198741912,0.0458989962935447,0.0458989962935447,1.0,1.0,-0.486736536026001,3.750853647943586e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.9129638671875,-0.0,23.19181060791016,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
