time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.269775390625,0.5492412447929382,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.269775390625,0.5492412447929382,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.269775390625,0.5492412447929382,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.269775390625,0.5492412447929382,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.269775390625,0.5492412447929382,0.050000000745058,0.2288700491189956,289.32080078125,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774658203125,289.566650390625,1.0,0.149013876914978,0.0573737472295761,0.0573737472295761,1.0,1.0,-0.4881990551948547,0.0001058593043126,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67989921569824,60.0,1571.217041015625,-0.0,26.346359252929688,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7467956542969,0.5324391722679138,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7467956542969,0.5324391722679138,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7467956542969,0.5324391722679138,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7467956542969,0.5324391722679138,0.050000000745058,0.0483869202435016,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,289.7467956542969,0.5324391722679138,0.050000000745058,0.2295267134904861,289.7923583984375,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.0168151855469,1.0,0.156581163406372,0.2458989918231964,0.2458989918231964,0.9973307251930236,1.0,-0.4896000921726227,0.0325449556112289,0.4570551216602325,-0.1133425533771514,0.0,0.0,0.0,27.19932174682617,60.0,1416.0540771484375,-0.0,29.380056381225582,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6212158203125,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.8011779785156,1.0,0.1694024950265884,0.622949481010437,0.622949481010437,0.991992175579071,1.0,-0.4921588897705078,0.1862828582525253,0.3058760464191437,0.039100058376789,0.0,0.0,0.0,33.64043426513672,60.0,1048.62939453125,-0.0,34.94675064086914,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6212158203125,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.8011779785156,1.0,0.1694024950265884,0.622949481010437,0.622949481010437,0.991992175579071,1.0,-0.4921588897705078,0.1862828582525253,0.3058760464191437,0.039100058376789,0.0,0.0,0.0,33.64043426513672,60.0,1048.62939453125,-0.0,34.94675064086914,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0514221191406,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1040954589844,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.098628997802734,60.0,444.661376953125,-0.0,39.74150466918945,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0514221191406,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1040954589844,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.098628997802734,60.0,444.661376953125,-0.0,39.74150466918945,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.2325876653194427,291.27984619140625,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.33953857421875,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.18670654296875,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.2325876653194427,291.27984619140625,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.33953857421875,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.18670654296875,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5024719238281,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.6988830566406,291.5509033203125,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.47862243652344,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5024719238281,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.6988830566406,291.5509033203125,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.47862243652344,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868530273437,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868530273437,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868530273437,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868530273437,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868530273437,0.4846983551979065,0.050000000745058,0.2326856255531311,291.5956726074219,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.6383972167969,1.0,0.1877653896808624,1.0,1.0,0.9884977340698242,1.0,-0.4963390529155731,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.133827209472656,36.0,205.95225524902344,-0.0,44.20939254760742,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.0465360134840011,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.2324570268392563,291.6780090332031,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.71588134765625,1.0,0.1854863762855529,1.0,1.0,0.9866385459899902,1.0,-0.4958515465259552,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91014099121094,25.0,184.4390106201172,-0.0,43.1203498840332,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.2320404350757599,291.77008056640625,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8028869628906,1.0,0.1813849657773971,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68001556396485,25.0,161.72328186035156,-0.0,41.14093017578125,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.2317535877227783,291.81640625,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.8468017578125,1.0,0.1785223633050918,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435633897781,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14439392089844,25.0,150.98912048339844,-0.0,39.78193664550781,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287109375,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539489746094,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.5698013305664,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287109375,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539489746094,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.5698013305664,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0218811035156,288.1499938964844,285.4726257324219,283.9104309082031,292.3232421875,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.9128392934799194,1.0,-0.4922477006912231,0.216634139418602,0.2756135463714599,0.0693095847964286,0.0,0.0,0.0,33.86650085449219,25.0,105.767333984375,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0218811035156,288.1499938964844,285.4726257324219,283.9104309082031,292.3232421875,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.9128392934799194,1.0,-0.4922477006912231,0.216634139418602,0.2756135463714599,0.0693095847964286,0.0,0.0,0.0,33.86650085449219,25.0,105.767333984375,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.32281494140625,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.8464769721031189,1.0,-0.4915410876274109,0.2186148017644882,0.2729262709617615,0.0714524537324905,0.0,0.0,0.0,32.09359359741211,25.0,82.17486572265625,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.32281494140625,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.8464769721031189,1.0,-0.4915410876274109,0.2186148017644882,0.2729262709617615,0.0714524537324905,0.0,0.0,0.0,32.09359359741211,25.0,82.17486572265625,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.758700430393219,0.1512743234634399,0.1246770843863487,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328032970428467,0.050000000745058,0.0483833216130733,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5342597365379333,0.1419388055801391,0.0359752438962459,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328032970428467,0.050000000745058,0.0483833216130733,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328032970428467,0.050000000745058,0.2295096516609192,292.1264038085937,287.6499938964844,285.6467590332031,284.0258483886719,292.3304443359375,297.7107849121094,292.1418151855469,1.0,0.1652156710624694,1.0,1.0,0.8132957816123962,1.0,-0.5843082666397095,0.2606683671474457,0.3236399292945862,0.092151328921318,0.0,0.0,0.0,27.86756896972656,25.0,77.40562438964844,-0.0,39.03424072265625,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16455078125,0.8082162737846375,0.1508320868015289,0.1360241323709488,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543398857116699,0.050000000745058,0.0482110604643821,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.16387939453125,0.7784017324447632,0.143679991364479,0.0947866067290306,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543398857116699,0.050000000745058,0.0482110604643821,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543398857116699,0.050000000745058,0.2286925166845321,292.1625061035156,287.1499938964844,285.7048645019531,284.0636901855469,292.2518615722656,297.71295166015625,292.1741943359375,1.0,0.1659536361694336,1.0,1.0,0.7300010323524475,1.0,-0.6671299934387207,0.3050825893878937,0.3620473742485046,0.1205032840371131,0.0,0.0,0.0,24.22988510131836,25.0,61.747066497802734,-0.0,44.36259460449219,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1248779296875,0.813492476940155,0.1530746072530746,0.1376325935125351,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392517089844,0.5561515688896179,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253967285156,0.7987968325614929,0.1445809602737426,0.1013953387737274,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392517089844,0.5561515688896179,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392517089844,0.5561515688896179,0.050000000745058,0.2286321967840194,292.1293029785156,286.6499938964844,285.821044921875,284.1383361816406,291.4390563964844,297.7143249511719,292.0938720703125,1.0,0.1664849668741226,1.0,1.0,0.5634114742279053,1.0,-0.6768972873687744,0.3641120195388794,0.3127852976322174,0.1776837408542633,0.0,0.0,0.0,24.0085506439209,25.0,-176.79180908203125,-0.0,45.27350234985352,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1248779296875,0.813492476940155,0.1530746072530746,0.1376325935125351,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392517089844,0.5561515688896179,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253967285156,0.7987968325614929,0.1445809602737426,0.1013953387737274,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392517089844,0.5561515688896179,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392517089844,0.5561515688896179,0.050000000745058,0.2286321967840194,292.1293029785156,286.6499938964844,285.821044921875,284.1383361816406,291.4390563964844,297.7143249511719,292.0938720703125,1.0,0.1664849668741226,1.0,1.0,0.5634114742279053,1.0,-0.6768972873687744,0.3641120195388794,0.3127852976322174,0.1776837408542633,0.0,0.0,0.0,24.0085506439209,25.0,-176.79180908203125,-0.0,45.27350234985352,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5425720214844,0.871113121509552,0.1615647673606872,0.0867251232266426,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6134338378906,0.7046784162521362,0.050000000745058,0.0476269349455833,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5426025390625,0.871113121509552,0.1499815881252288,0.0674528777599334,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6134338378906,0.7046784162521362,0.050000000745058,0.0476269349455833,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.52569580078125,0.9386866092681884,0.1354667991399765,0.5330752730369568,291.5150756835937,286.1499938964844,285.9370422363281,284.2115478515625,289.43963623046875,297.6758117675781,291.3756408691406,1.0,0.1736492216587066,1.0,1.0,0.3968219757080078,1.0,-0.938959300518036,0.6703356504440308,0.2686237096786499,0.4346245527267456,0.0,0.0,0.0,12.275887489318848,45.0,-992.9000854492188,-0.0,66.70225524902344,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5425720214844,0.871113121509552,0.1615647673606872,0.0867251232266426,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6134338378906,0.7046784162521362,0.050000000745058,0.0476269349455833,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5426025390625,0.871113121509552,0.1499815881252288,0.0674528777599334,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6134338378906,0.7046784162521362,0.050000000745058,0.0476269349455833,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.52569580078125,0.9386866092681884,0.1354667991399765,0.5330752730369568,291.5150756835937,286.1499938964844,285.9370422363281,284.2115478515625,289.43963623046875,297.6758117675781,291.3756408691406,1.0,0.1736492216587066,1.0,1.0,0.3968219757080078,1.0,-0.938959300518036,0.6703356504440308,0.2686237096786499,0.4346245527267456,0.0,0.0,0.0,12.275887489318848,45.0,-992.9000854492188,-0.0,66.70225524902344,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.683349609375,0.8731255531311035,0.1672538220882415,0.0879789665341377,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79132080078125,0.7028293609619141,0.050000000745058,0.0476296655833721,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.683349609375,0.8731255531311035,0.1539463549852371,0.0684280842542648,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79132080078125,0.7028293609619141,0.050000000745058,0.0476296655833721,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558837890625,0.9637807011604308,0.1346072852611541,0.5773817300796509,290.643310546875,286.1499938964844,286.0169982910156,284.2611999511719,287.9584350585937,297.6217956542969,290.4651184082031,1.0,0.1833342164754867,1.0,1.0,0.2871449887752533,1.0,-0.9948990941047668,0.8372882604598999,0.1576108336448669,0.5903691053390503,0.0,0.0,0.0,13.032268524169922,45.0,-1558.5986328125,-0.0,78.13370513916016,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.231689453125,0.8738645315170288,0.1689895540475845,0.0884425416588783,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.34881591796875,0.7021517753601074,0.050000000745058,0.0476305931806564,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.231689453125,0.8738645315170288,0.1551729142665863,0.0687886402010917,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34881591796875,0.7021517753601074,0.050000000745058,0.0476305931806564,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1980895996094,0.9774492979049684,0.1336750835180282,0.6047695875167847,290.1865234375,286.1499938964844,286.0527038574219,284.2831726074219,287.4536437988281,297.6088256835937,290.0072937011719,1.0,0.1890508085489273,1.0,1.0,0.2380931824445724,1.0,-1.029611587524414,0.9118362665176392,0.1177752465009689,0.6581363081932068,0.0,0.0,0.0,13.497150421142578,65.0,-1726.353271484375,-0.0,85.74805450439453,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7478942871094,0.9585005044937134,0.1658178120851516,0.1515260338783264,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111022949219,0.6375001072883606,0.050000000745058,0.047785211354494,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.75274658203125,0.9255322813987732,0.151364728808403,0.1074030175805091,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111022949219,0.6375001072883606,0.050000000745058,0.047785211354494,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675476074219,0.8747989535331726,0.1295028328895568,0.5886504054069519,288.74725341796875,286.1499938964844,286.1679077148437,284.3530578613281,286.2312927246094,297.59991455078125,288.59063720703125,1.0,0.2118716984987259,1.0,1.0,0.0793643966317176,1.0,-1.1304460763931274,1.1266618967056274,0.0037841345183551,0.855197548866272,0.0,0.0,0.0,18.81680679321289,68.0,-1894.1768798828125,-0.0,118.72232055664062,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7478942871094,0.9585005044937134,0.1658178120851516,0.1515260338783264,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111022949219,0.6375001072883606,0.050000000745058,0.047785211354494,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.75274658203125,0.9255322813987732,0.151364728808403,0.1074030175805091,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111022949219,0.6375001072883606,0.050000000745058,0.047785211354494,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675476074219,0.8747989535331726,0.1295028328895568,0.5886504054069519,288.74725341796875,286.1499938964844,286.1679077148437,284.3530578613281,286.2312927246094,297.59991455078125,288.59063720703125,1.0,0.2118716984987259,1.0,1.0,0.0793643966317176,1.0,-1.1304460763931274,1.1266618967056274,0.0037841345183551,0.855197548866272,0.0,0.0,0.0,18.81680679321289,68.0,-1894.1768798828125,-0.0,118.72232055664062,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12847900390625,0.8515974879264832,0.1602105349302292,0.147113561630249,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574157714844,0.5738711953163147,0.050000000745058,0.0480839163064956,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1330871582031,0.8291881084442139,0.147953599691391,0.1051547154784202,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574157714844,0.5738711953163147,0.050000000745058,0.0480839163064956,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.142578125,0.7884377241134644,0.1269914209842682,0.5794243216514587,288.1278076171875,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.53131103515625,288.02587890625,1.0,0.2210014760494232,1.0,1.0,0.0,1.0,-1.1135517358779907,1.1135497093200684,2.068968115054304e-06,0.844035804271698,0.0,0.0,0.0,26.12819480895996,68.0,-1643.248779296875,-0.0,128.24630737304688,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7516174316406,0.7981886863708496,0.1561373025178909,0.143063336610794,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83062744140625,0.5353806614875793,0.050000000745058,0.0483574271202087,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7543029785156,0.7778087854385376,0.1451447010040283,0.1031755730509758,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83062744140625,0.5353806614875793,0.050000000745058,0.0483574271202087,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7602844238281,0.7402260303497314,0.1245401874184608,0.5695158243179321,287.75079345703125,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4685363769531,287.68212890625,1.0,0.2289403676986694,1.0,1.0,0.0,1.0,-1.095076560974121,1.0950754880905151,1.0698537380449125e-06,0.8290951251983643,0.0,0.0,0.0,32.801902770996094,56.0,-1288.2376708984375,-0.0,136.00534057617188,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676208496094,0.7728715538978577,0.1532207876443863,0.1399888545274734,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5183410644531,0.5793053507804871,0.1087723597884178,0.0629868283867836,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4695739746094,0.7549846768379211,0.1428708285093307,0.10145815461874,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242919921875,0.5205878019332886,0.050000000745058,0.0485029593110084,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4742126464844,0.7196642160415649,0.1222414895892143,0.5592232346534729,287.46661376953125,286.1499938964844,286.3423767089844,284.4561767578125,286.3365478515625,297.4247131347656,287.41290283203125,1.0,0.2340830713510513,1.0,1.0,0.0,1.0,-1.0946325063705444,1.0946314334869385,1.0684980225050822e-06,0.827876627445221,0.0,0.0,0.0,36.46438980102539,56.0,-984.1875610351562,-0.0,142.7195587158203,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528991699219,0.7693312168121338,0.1514723002910614,0.1380425989627838,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2644348144531,0.6792177557945251,0.1053531765937805,0.0997933819890022,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2545166015625,0.7520676255226135,0.1413296908140182,0.1002145633101463,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005676269531,0.520658016204834,0.050000000745058,0.0485019721090793,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.25860595703125,0.7161930799484253,0.1204577088356018,0.5506252646446228,287.25103759765625,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3847961425781,287.208251953125,1.0,0.23782879114151,1.0,1.0,0.0,1.0,-1.124724268913269,1.124723196029663,1.1180277397215832e-06,0.8529217839241028,0.0,0.0,0.0,36.86347961425781,44.0,-779.673828125,-0.0,151.68051147460938,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
