time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119940,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.7488211989402771,0.1494459360837936,0.135862112045288,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.6534973978996277,0.097752146422863,0.0954266116023063,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704895019531,0.7325887084007263,0.1391030699014663,0.0985216051340103,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.5081825852394104,0.050000000745058,0.0486550480127334,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.6934683918952942,0.1173519715666771,0.5363101363182068,286.96881103515625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9471435546875,1.0,0.239424854516983,1.0,1.0,0.0,1.0,-1.097840666770935,1.097839593887329,1.0742642189143226e-06,0.8312873244285583,0.0,0.0,0.0,40.37409210205078,32.0,-429.9071350097656,-0.0,150.8717803955078,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.7488211989402771,0.1494459360837936,0.135862112045288,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.6534973978996277,0.097752146422863,0.0954266116023063,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704895019531,0.7325887084007263,0.1391030699014663,0.0985216051340103,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.5081825852394104,0.050000000745058,0.0486550480127334,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.6934683918952942,0.1173519715666771,0.5363101363182068,286.96881103515625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9471435546875,1.0,0.239424854516983,1.0,1.0,0.0,1.0,-1.097840666770935,1.097839593887329,1.0742642189143226e-06,0.8312873244285583,0.0,0.0,0.0,40.37409210205078,32.0,-429.9071350097656,-0.0,150.8717803955078,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.7498083114624023,0.1491022557020187,0.1351962983608245,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.6440345048904419,0.0932670757174491,0.0904807895421981,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.7324541807174683,0.1380392163991928,0.0975774750113487,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.5098143815994263,0.050000000745058,0.0486331917345523,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.690693736076355,0.1152065619826316,0.525538444519043,286.8309326171875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8211669921875,1.0,0.2355941981077194,1.0,1.0,0.0,1.0,-1.0770132541656494,1.077012300491333,1.041061409523536e-06,0.8144127726554871,0.0,0.0,0.0,39.540565490722656,25.0,-210.39321899414065,-0.0,143.70152282714844,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.7498083114624023,0.1491022557020187,0.1351962983608245,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.6440345048904419,0.0932670757174491,0.0904807895421981,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.7324541807174683,0.1380392163991928,0.0975774750113487,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.5098143815994263,0.050000000745058,0.0486331917345523,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.690693736076355,0.1152065619826316,0.525538444519043,286.8309326171875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8211669921875,1.0,0.2355941981077194,1.0,1.0,0.0,1.0,-1.0770132541656494,1.077012300491333,1.041061409523536e-06,0.8144127726554871,0.0,0.0,0.0,39.540565490722656,25.0,-210.39321899414065,-0.0,143.70152282714844,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7618856430053711,0.1498312354087829,0.1355344653129577,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.6470780968666077,0.0907814800739288,0.0876168236136436,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7421889305114746,0.1377585679292678,0.0971792712807655,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.5185489058494568,0.050000000745058,0.0485259033739566,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.6986521482467651,0.1138243824243545,0.5180215239524841,286.7813415527344,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.779541015625,1.0,0.2298548370599746,1.0,1.0,0.0,1.0,-1.064349889755249,1.0643489360809326,1.0211975904894643e-06,0.8041408061981201,0.0,0.0,0.0,36.65606689453125,25.0,-74.2428970336914,-0.0,135.14370727539062,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7618856430053711,0.1498312354087829,0.1355344653129577,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.6470780968666077,0.0907814800739288,0.0876168236136436,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7421889305114746,0.1377585679292678,0.0971792712807655,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.5185489058494568,0.050000000745058,0.0485259033739566,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.6986521482467651,0.1138243824243545,0.5180215239524841,286.7813415527344,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.779541015625,1.0,0.2298548370599746,1.0,1.0,0.0,1.0,-1.064349889755249,1.0643489360809326,1.0211975904894643e-06,0.8041408061981201,0.0,0.0,0.0,36.65606689453125,25.0,-74.2428970336914,-0.0,135.14370727539062,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.7688111066818237,0.1504747718572616,0.1359857618808746,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793273925781,0.6499215364456177,0.0900001972913742,0.086696445941925,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.7477140426635742,0.1378247290849685,0.0971430540084838,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.523223340511322,0.050000000745058,0.0484747365117073,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.7032946944236755,0.1133572682738304,0.5153641104698181,286.77947998046875,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.78057861328125,1.0,0.2275120019912719,1.0,1.0,0.0,1.0,-1.0604912042617798,1.0604901313781738,1.0151906053579296e-06,0.801005482673645,0.0,0.0,0.0,35.30963134765625,25.0,-26.925323486328125,-0.0,131.7289581298828,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.7757664918899536,0.1512598395347595,0.1365834325551986,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.6530424356460571,0.0894261971116066,0.0860103517770767,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.7532039880752563,0.13799349963665,0.0971913635730743,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.5277155637741089,0.050000000745058,0.0484290234744548,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.7078480124473572,0.1130087599158287,0.5133169889450073,286.7890014648437,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704467773437,286.7924499511719,1.0,0.2254371643066406,1.0,1.0,0.0,1.0,-1.0579302310943604,1.0579291582107544,1.0112158861375065e-06,0.7989236116409302,0.0,0.0,0.0,34.11850357055664,25.0,10.357190132141112,-0.0,128.93992614746094,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7900541424751282,0.1531662344932556,0.1381180584430694,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.6601340174674988,0.0887087434530258,0.0851198509335517,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7644484639167786,0.1385634392499923,0.0974765941500663,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365102887153625,0.050000000745058,0.0483478270471096,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7167012691497803,0.1125904321670532,0.5106459259986877,286.8332214355469,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.8399963378906,1.0,0.2220228314399719,1.0,1.0,0.0,1.0,-1.0557409524917605,1.0557399988174438,1.0078213108499767e-06,0.7971372604370117,0.0,0.0,0.0,32.033695220947266,25.0,62.88953399658203,-0.0,124.65018463134766,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7900541424751282,0.1531662344932556,0.1381180584430694,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.6601340174674988,0.0887087434530258,0.0851198509335517,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7644484639167786,0.1385634392499923,0.0974765941500663,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365102887153625,0.050000000745058,0.0483478270471096,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7167012691497803,0.1125904321670532,0.5106459259986877,286.8332214355469,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.8399963378906,1.0,0.2220228314399719,1.0,1.0,0.0,1.0,-1.0557409524917605,1.0557399988174438,1.0078213108499767e-06,0.7971372604370117,0.0,0.0,0.0,32.033695220947266,25.0,62.88953399658203,-0.0,124.65018463134766,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043312430381775,0.1554267704486847,0.1400070339441299,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677469611167908,0.0883704200387001,0.0846528857946395,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756832242012024,0.1393567770719528,0.0979448109865188,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448265671730042,0.050000000745058,0.0482793599367141,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249174118041992,0.1124485433101654,0.5094016194343567,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2754211425781,286.909423828125,1.0,0.2194493114948272,1.0,1.0,0.0,1.0,-1.0564332008361816,1.0564321279525757,1.0088828048537837e-06,0.7976868152618408,0.0,0.0,0.0,30.30883026123047,25.0,95.10487365722656,-0.0,121.71990966796876,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043312430381775,0.1554267704486847,0.1400070339441299,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677469611167908,0.0883704200387001,0.0846528857946395,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756832242012024,0.1393567770719528,0.0979448109865188,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448265671730042,0.050000000745058,0.0482793599367141,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249174118041992,0.1124485433101654,0.5094016194343567,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2754211425781,286.909423828125,1.0,0.2194493114948272,1.0,1.0,0.0,1.0,-1.0564332008361816,1.0564321279525757,1.0088828048537837e-06,0.7976868152618408,0.0,0.0,0.0,30.30883026123047,25.0,95.10487365722656,-0.0,121.71990966796876,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.817674994468689,0.1579754203557968,0.1421738415956497,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6753968596458435,0.0882673114538192,0.0844480693340301,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865685820579529,0.1402995288372039,0.098536916077137,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524963736534119,0.050000000745058,0.0482219941914081,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326387166976929,0.1124971434473991,0.5091512799263,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2818298339844,286.9920654296875,1.0,0.217563197016716,1.0,1.0,0.0,1.0,-1.0591288805007937,1.0591278076171875,1.0130473810932017e-06,0.7998600602149963,0.0,0.0,0.0,28.891382217407227,25.0,114.47567749023438,-0.0,119.82073974609376,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.817674994468689,0.1579754203557968,0.1421738415956497,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6753968596458435,0.0882673114538192,0.0844480693340301,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865685820579529,0.1402995288372039,0.098536916077137,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524963736534119,0.050000000745058,0.0482219941914081,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326387166976929,0.1124971434473991,0.5091512799263,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2818298339844,286.9920654296875,1.0,0.217563197016716,1.0,1.0,0.0,1.0,-1.0591288805007937,1.0591278076171875,1.0130473810932017e-06,0.7998600602149963,0.0,0.0,0.0,28.891382217407227,25.0,114.47567749023438,-0.0,119.82073974609376,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301302790641785,0.1608691811561584,0.144643172621727,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828422546386719,0.0883233621716499,0.0844183191657066,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969217300415039,0.1413466483354568,0.0992157459259033,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594744086265564,0.050000000745058,0.0481738112866878,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399701476097107,0.1126796752214431,0.5096030831336975,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909851074219,287.0824584960937,1.0,0.2162431180477142,1.0,1.0,0.0,1.0,-1.0633556842803955,1.0633546113967896,1.0196039283982827e-06,0.8032729625701904,0.0,0.0,0.0,27.726652145385746,25.0,125.62150573730467,-0.0,118.7356185913086,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301302790641785,0.1608691811561584,0.144643172621727,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828422546386719,0.0883233621716499,0.0844183191657066,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969217300415039,0.1413466483354568,0.0992157459259033,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594744086265564,0.050000000745058,0.0481738112866878,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399701476097107,0.1126796752214431,0.5096030831336975,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909851074219,287.0824584960937,1.0,0.2162431180477142,1.0,1.0,0.0,1.0,-1.0633556842803955,1.0633546113967896,1.0196039283982827e-06,0.8032729625701904,0.0,0.0,0.0,27.726652145385746,25.0,125.62150573730467,-0.0,118.7356185913086,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8362656831741333,0.1624252051115036,0.1459895223379135,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6864429712295532,0.0883958712220192,0.0844525247812271,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.8018616437911987,0.1418985724449157,0.0995793491601944,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627024173736572,0.050000000745058,0.0481526516377925,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435014843940735,0.1128090843558311,0.5100288391113281,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2961120605469,287.1293640136719,1.0,0.2157638520002365,1.0,1.0,0.0,1.0,-1.0659345388412476,1.0659335851669312,1.023618665385584e-06,0.8053563833236694,0.0,0.0,0.0,27.22468948364257,25.0,129.07521057128906,-0.0,118.44692993164062,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423699736595154,0.1640361994504928,0.1473917812108993,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899423003196716,0.0884919315576553,0.0845127031207084,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.8066225051879883,0.1424648016691208,0.0999553129076957,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657569169998169,0.050000000745058,0.0481332279741764,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469430565834045,0.1129612550139427,0.5105668306350708,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2989196777344,287.1769714355469,1.0,0.2153894305229187,1.0,1.0,0.0,1.0,-1.0687633752822876,1.0687624216079712,1.0280346032232046e-06,0.8076419830322266,0.0,0.0,0.0,26.77004814147949,25.0,131.48959350585938,-0.0,118.30247497558594,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.852104127407074,0.1667134463787078,0.1497326642274856,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953222155570984,0.0886868461966514,0.0846541002392768,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8136483430862427,0.1433947682380676,0.1005775555968284,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703029036521912,0.050000000745058,0.04810531437397,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522774338722229,0.1132461875677108,0.5116411447525024,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3036193847656,287.2538757324219,1.0,0.214983731508255,1.0,1.0,0.0,1.0,-1.0737453699111938,1.073744297027588,1.0358419331168989e-06,0.8116674423217773,0.0,0.0,0.0,26.12907600402832,25.0,133.6859893798828,-0.0,118.3363037109375,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545325398445129,0.1674002557992935,0.1503348350524902,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966238021850586,0.0887424871325492,0.0846970081329345,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.8152998685836792,0.1436310857534408,0.1007364615797996,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713763236999512,0.050000000745058,0.0480988882482051,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535775899887085,0.1133241280913353,0.5119451880455017,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048400878906,287.2731628417969,1.0,0.2149158716201782,1.0,1.0,0.0,1.0,-1.0750675201416016,1.0750664472579956,1.0379204695709632e-06,0.8127357959747314,0.0,0.0,0.0,25.983861923217773,25.0,133.97706604003906,-0.0,118.3905258178711,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666186928749084,0.1709346920251846,0.1534406244754791,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028578519821167,0.0890569984912872,0.0849510505795478,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.823072075843811,0.144831120967865,0.1015474125742912,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.576374351978302,0.050000000745058,0.0480697378516197,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598607540130615,0.1137475818395614,0.5136435627937317,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.2147572338581085,1.0,1.0,0.0,1.0,-1.082076907157898,1.082075834274292,1.0489850410522197e-06,0.8183993101119995,0.0,0.0,0.0,25.33893203735352,25.0,134.23245239257812,-0.0,118.90772247314452,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666186928749084,0.1709346920251846,0.1534406244754791,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028578519821167,0.0890569984912872,0.0849510505795478,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.823072075843811,0.144831120967865,0.1015474125742912,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.576374351978302,0.050000000745058,0.0480697378516197,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598607540130615,0.1137475818395614,0.5136435627937317,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.2147572338581085,1.0,1.0,0.0,1.0,-1.082076907157898,1.082075834274292,1.0489850410522197e-06,0.8183993101119995,0.0,0.0,0.0,25.33893203735352,25.0,134.23245239257812,-0.0,118.90772247314452,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785869479179382,0.1746229827404022,0.1566913276910781,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086614370346069,0.0894220769405365,0.0852599665522575,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302400708198547,0.1460538804531097,0.102379061281681,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.580820620059967,0.050000000745058,0.0480448082089424,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657972574234009,0.1142158806324005,0.5155782699584961,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4652099609375,1.0,0.214855208992958,1.0,1.0,0.0,1.0,-1.0896397829055786,1.0896387100219729,1.0610082199491444e-06,0.824508011341095,0.0,0.0,0.0,24.80877685546875,25.0,133.43682861328125,-0.0,119.77608489990234,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785869479179382,0.1746229827404022,0.1566913276910781,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086614370346069,0.0894220769405365,0.0852599665522575,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302400708198547,0.1460538804531097,0.102379061281681,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.580820620059967,0.050000000745058,0.0480448082089424,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657972574234009,0.1142158806324005,0.5155782699584961,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4652099609375,1.0,0.214855208992958,1.0,1.0,0.0,1.0,-1.0896397829055786,1.0896387100219729,1.0610082199491444e-06,0.824508011341095,0.0,0.0,0.0,24.80877685546875,25.0,133.43682861328125,-0.0,119.77608489990234,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903761506080627,0.1784523278474807,0.160074695944786,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139119505882263,0.0898283794522285,0.0856134593486785,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369693756103516,0.1472917944192886,0.1032250076532363,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847836136817932,0.050000000745058,0.0480233132839202,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.771403968334198,0.1147201582789421,0.5176994204521179,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151659727096557,1.0,1.0,0.0,1.0,-1.0976603031158447,1.0976592302322388,1.073854491551174e-06,0.8309823870658875,0.0,0.0,0.0,24.372541427612305,25.0,132.80487060546875,-0.0,120.94073486328124,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903761506080627,0.1784523278474807,0.160074695944786,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139119505882263,0.0898283794522285,0.0856134593486785,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369693756103516,0.1472917944192886,0.1032250076532363,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847836136817932,0.050000000745058,0.0480233132839202,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.771403968334198,0.1147201582789421,0.5176994204521179,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151659727096557,1.0,1.0,0.0,1.0,-1.0976603031158447,1.0976592302322388,1.073854491551174e-06,0.8309823870658875,0.0,0.0,0.0,24.372541427612305,25.0,132.80487060546875,-0.0,120.94073486328124,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8961922526359558,0.1804168075323104,0.1618123948574066,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163364887237549,0.0900448858737945,0.0858043730258941,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402085304260254,0.1479151546955108,0.1036520078778266,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866101384162903,0.050000000745058,0.0480136275291442,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.77409827709198,0.1149840578436851,0.5188196301460266,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290710449219,287.608154296875,1.0,0.2153888493776321,1.0,1.0,0.0,1.0,-1.1018205881118774,1.1018195152282717,1.0805563306348631e-06,0.8343384861946106,0.0,0.0,0.0,24.18350601196289,25.0,132.5698699951172,-0.0,121.61944580078124,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019537568092346,0.1824139803647995,0.1635802388191223,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.718659520149231,0.0902697369456291,0.0860039666295051,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433800339698792,0.1485412418842315,0.104081392288208,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.588346540927887,0.050000000745058,0.048004537820816,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767288088798523,0.1152552962303161,0.5199764370918274,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3327331542969,287.6557006835937,1.0,0.2156517207622528,1.0,1.0,0.0,1.0,-1.1060750484466553,1.1060738563537598,1.0874371128011262e-06,0.8377691507339478,0.0,0.0,0.0,24.011131286621094,25.0,132.379150390625,-0.0,122.35690307617188,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139466881752014,0.1865045577287674,0.1672038286924362,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230799794197083,0.0907431840896606,0.0864275395870208,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495646119117737,0.1498013585805893,0.1049468368291854,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915893316268921,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.781830370426178,0.1158186569809913,0.5223925113677979,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162836790084839,1.0,1.0,0.0,1.0,-1.1148513555526731,1.1148502826690674,1.1017201586582814e-06,0.8448431491851807,0.0,0.0,0.0,23.70887565612793,25.0,132.10406494140625,-0.0,123.99315643310548,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139466881752014,0.1865045577287674,0.1672038286924362,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230799794197083,0.0907431840896606,0.0864275395870208,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495646119117737,0.1498013585805893,0.1049468368291854,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915893316268921,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.781830370426178,0.1158186569809913,0.5223925113677979,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162836790084839,1.0,1.0,0.0,1.0,-1.1148513555526731,1.1148502826690674,1.1017201586582814e-06,0.8448431491851807,0.0,0.0,0.0,23.70887565612793,25.0,132.10406494140625,-0.0,123.99315643310548,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266522526741028,0.1907584220170974,0.1709562391042709,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273150682449341,0.0912521928548812,0.0868839547038078,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556093573570251,0.1510742008686065,0.1058214679360389,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945916175842285,0.050000000745058,0.0479727797210216,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867783904075623,0.1164092347025871,0.5249389410018921,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472900390625,287.8456115722656,1.0,0.2170410305261612,1.0,1.0,0.0,1.0,-1.1239911317825315,1.1239899396896362,1.11672306957189e-06,0.8522070050239563,0.0,0.0,0.0,23.452423095703125,25.0,131.93629455566406,-0.0,125.830322265625,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266522526741028,0.1907584220170974,0.1709562391042709,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273150682449341,0.0912521928548812,0.0868839547038078,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556093573570251,0.1510742008686065,0.1058214679360389,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945916175842285,0.050000000745058,0.0479727797210216,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867783904075623,0.1164092347025871,0.5249389410018921,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472900390625,287.8456115722656,1.0,0.2170410305261612,1.0,1.0,0.0,1.0,-1.1239911317825315,1.1239899396896362,1.11672306957189e-06,0.8522070050239563,0.0,0.0,0.0,23.452423095703125,25.0,131.93629455566406,-0.0,125.830322265625,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398348331451416,0.1952962428331375,0.1749501824378967,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316204309463501,0.0918140113353729,0.0873881354928016,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617371320724487,0.152367889881134,0.106710061430931,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975283980369568,0.050000000745058,0.047958318144083,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917732000350952,0.1170296221971511,0.5276171565055847,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.2179104387760162,1.0,1.0,0.0,1.0,-1.13365375995636,1.133652687072754,1.1327231277391547e-06,0.8599830269813538,0.0,0.0,0.0,23.22010040283203,25.0,131.84815979003906,-0.0,127.8737335205078,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398348331451416,0.1952962428331375,0.1749501824378967,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316204309463501,0.0918140113353729,0.0873881354928016,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617371320724487,0.152367889881134,0.106710061430931,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975283980369568,0.050000000745058,0.047958318144083,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917732000350952,0.1170296221971511,0.5276171565055847,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.2179104387760162,1.0,1.0,0.0,1.0,-1.13365375995636,1.133652687072754,1.1327231277391547e-06,0.8599830269813538,0.0,0.0,0.0,23.22010040283203,25.0,131.84815979003906,-0.0,127.8737335205078,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528487920761108,0.2000133693218231,0.1791318356990814,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360245585441589,0.0924219042062759,0.0879388153553009,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679442405700684,0.1536795943975448,0.1076123565435409,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004015207290649,0.050000000745058,0.0479444414377212,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968157529830933,0.1176819205284118,0.5304409861564636,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188828438520431,1.0,1.0,0.0,1.0,-1.143789768218994,1.1437885761260986,1.149651666310092e-06,0.8681178689002991,0.0,0.0,0.0,23.01011848449707,25.0,131.81373596191406,-0.0,130.11355590820312,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
