time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122040,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528487920761108,0.2000133693218231,0.1791318356990814,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360245585441589,0.0924219042062759,0.0879388153553009,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679442405700684,0.1536795943975448,0.1076123565435409,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004015207290649,0.050000000745058,0.0479444414377212,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968157529830933,0.1176819205284118,0.5304409861564636,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188828438520431,1.0,1.0,0.0,1.0,-1.143789768218994,1.1437885761260986,1.149651666310092e-06,0.8681178689002991,0.0,0.0,0.0,23.01011848449707,25.0,131.81373596191406,-0.0,130.11355590820312,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.959111213684082,0.2024203240871429,0.1812693029642105,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382567524909973,0.0927409678697586,0.0882291495800018,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710623979568481,0.1543415486812591,0.1080680042505264,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018063426017761,0.050000000745058,0.0479377545416355,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993414402008057,0.1180194318294525,0.5319058895111084,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670349121094,288.0827331542969,1.0,0.2194037437438964,1.0,1.0,0.0,1.0,-1.1490010023117063,1.148999810218811,1.1584108960960291e-06,0.8722888231277466,0.0,0.0,0.0,22.913726806640625,25.0,131.80731201171875,-0.0,131.30056762695312,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651625752449036,0.2048562318086624,0.1834337264299392,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405126094818115,0.0930697917938232,0.0885289162397384,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741905093193054,0.1550075560808181,0.1085265725851059,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031919121742249,0.050000000745058,0.047931220382452,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018700480461121,0.1183641627430915,0.5334045886993408,288.1199951171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710021972656,288.1301574707031,1.0,0.2199461162090301,1.0,1.0,0.0,1.0,-1.154300093650818,1.1542989015579224,1.1673575954773696e-06,0.8765230774879456,0.0,0.0,0.0,22.822620391845703,25.0,131.8052978515625,-0.0,132.53036499023438,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043151855469,0.9752418398857116,0.2092106491327285,0.1873043477535247,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445544600486755,0.0936717614531517,0.0890790373086929,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.879727303981781,0.1561898738145828,0.109340876340866,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055926084518433,0.050000000745058,0.0479200296103954,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.806330680847168,0.118987813591957,0.5361207723617554,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778991699219,288.2136535644531,1.0,0.2209495455026626,1.0,1.0,0.0,1.0,-1.1638305187225342,1.163829326629639,1.1835520581371384e-06,0.8841248154640198,0.0,0.0,0.0,22.67377281188965,25.0,131.8087158203125,-0.0,134.795654296875,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765570163726808,0.2098108530044555,0.1878380328416824,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.745113730430603,0.0937560945749282,0.089156225323677,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804861307144165,0.1563521325588226,0.1094526425004005,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059169769287109,0.050000000745058,0.0479185320436954,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069356083869934,0.1190744936466217,0.5364986658096313,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3788146972656,288.2250366210937,1.0,0.2210909575223922,1.0,1.0,0.0,1.0,-1.1651496887207031,1.1651484966278076,1.1858041943924036e-06,0.8851756453514099,0.0,0.0,0.0,22.65450096130371,25.0,131.8096466064453,-0.0,135.11431884765625,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.986956000328064,0.2148723006248474,0.1923388540744781,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498714327812195,0.0944792702794075,0.0898191630840301,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868649005889893,0.1577146202325821,0.110391192138195,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086091995239258,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119109272956848,0.1198119968175888,0.5397171378135681,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.2223099172115326,1.0,1.0,0.0,1.0,-1.17632257938385,1.1763213872909546,1.2050213626935149e-06,0.8941107392311096,0.0,0.0,0.0,22.502185821533203,25.0,131.820068359375,-0.0,137.8595428466797,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.986956000328064,0.2148723006248474,0.1923388540744781,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498714327812195,0.0944792702794075,0.0898191630840301,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868649005889893,0.1577146202325821,0.110391192138195,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086091995239258,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119109272956848,0.1198119968175888,0.5397171378135681,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.2223099172115326,1.0,1.0,0.0,1.0,-1.17632257938385,1.1763213872909546,1.2050213626935149e-06,0.8941107392311096,0.0,0.0,0.0,22.502185821533203,25.0,131.820068359375,-0.0,137.8595428466797,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962284564971924,0.220042884349823,0.1969344764947891,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547096610069275,0.095238447189331,0.0905170664191246,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932138681411743,0.1590965837240219,0.1113435626029968,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111968755722046,0.050000000745058,0.0478945523500442,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167111277580261,0.1205761581659317,0.5430592894554138,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.414794921875,1.0,0.223594382405281,1.0,1.0,0.0,1.0,-1.187677264213562,1.1876760721206665,1.2247952554389483e-06,0.9032325148582458,0.0,0.0,0.0,22.371767044067383,25.0,131.83126831054688,-0.0,140.76084899902344,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962284564971924,0.220042884349823,0.1969344764947891,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547096610069275,0.095238447189331,0.0905170664191246,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932138681411743,0.1590965837240219,0.1113435626029968,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111968755722046,0.050000000745058,0.0478945523500442,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167111277580261,0.1205761581659317,0.5430592894554138,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.414794921875,1.0,0.223594382405281,1.0,1.0,0.0,1.0,-1.187677264213562,1.1876760721206665,1.2247952554389483e-06,0.9032325148582458,0.0,0.0,0.0,22.371767044067383,25.0,131.83126831054688,-0.0,140.76084899902344,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003967285156,0.989742398262024,0.2260321229696273,0.1947514414787292,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.753232479095459,0.0960249230265617,0.0912677869200706,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.8915166854858398,0.1604906469583511,0.1123242378234863,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884948730469,0.6081623435020447,0.050000000745058,0.0479081161320209,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49755859375,0.8146950006484985,0.1213657706975936,0.5466256737709045,288.4996032714844,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4051513671875,288.5093688964844,1.0,0.2246825844049453,1.0,1.0,0.0,1.0,-1.1915160417556765,1.1915147304534912,1.231568035109376e-06,0.9063646197319032,0.0,0.0,0.0,22.77229881286621,25.0,131.46975708007812,-0.0,142.63833618164062,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003967285156,0.989742398262024,0.2260321229696273,0.1947514414787292,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.753232479095459,0.0960249230265617,0.0912677869200706,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.8915166854858398,0.1604906469583511,0.1123242378234863,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884948730469,0.6081623435020447,0.050000000745058,0.0479081161320209,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49755859375,0.8146950006484985,0.1213657706975936,0.5466256737709045,288.4996032714844,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4051513671875,288.5093688964844,1.0,0.2246825844049453,1.0,1.0,0.0,1.0,-1.1915160417556765,1.1915147304534912,1.231568035109376e-06,0.9063646197319032,0.0,0.0,0.0,22.77229881286621,25.0,131.46975708007812,-0.0,142.63833618164062,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.984593152999878,0.2295102328062057,0.1927620470523834,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54302978515625,0.7521615028381348,0.0964313969016075,0.0916566178202629,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.890217125415802,0.1611952632665634,0.1128205135464668,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.53564453125,0.6063119173049927,0.050000000745058,0.0479165278375148,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133270740509033,0.1217831000685691,0.5485011339187622,288.5467529296875,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.413818359375,288.55645751953125,1.0,0.2251410484313964,1.0,1.0,0.0,1.0,-1.1924452781677246,1.1924439668655396,1.233173861692194e-06,0.9070770144462584,0.0,0.0,0.0,22.99831771850586,25.0,131.26095581054688,-0.0,143.35955810546875,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.594482421875,0.9836596250534058,0.2331503182649612,0.1922401785850525,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530447840690613,0.0968503355979919,0.092047318816185,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913672566413879,0.1619088798761367,0.1133156716823577,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.60617995262146,0.050000000745058,0.047917116433382,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140798807144165,0.1222210600972175,0.5504204630851746,288.59375,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4236755371094,288.6034851074219,1.0,0.225606083869934,1.0,1.0,0.0,1.0,-1.1953542232513428,1.1953529119491575,1.238228378497297e-06,0.9093299508094788,0.0,0.0,0.0,23.05424118041992,25.0,131.1102752685547,-0.0,144.27618408203125,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834519624710084,0.2405020892620086,0.1918214708566665,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6843566894531,0.7555454969406128,0.0977219566702842,0.0928594544529914,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945195078849792,0.1633598208427429,0.1143215522170066,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064891815185547,0.050000000745058,0.0479156598448753,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163694143295288,0.1231444999575614,0.5544854402542114,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4424743652344,288.6976928710937,1.0,0.2265274226665496,1.0,1.0,0.0,1.0,-1.2018085718154907,1.2018073797225952,1.2494524526118769e-06,0.9142798781394958,0.0,0.0,0.0,23.108009338378903,28.0,131.07278442382812,-0.0,146.23779296875,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834519624710084,0.2405020892620086,0.1918214708566665,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6843566894531,0.7555454969406128,0.0977219566702842,0.0928594544529914,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945195078849792,0.1633598208427429,0.1143215522170066,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064891815185547,0.050000000745058,0.0479156598448753,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163694143295288,0.1231444999575614,0.5544854402542114,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4424743652344,288.6976928710937,1.0,0.2265274226665496,1.0,1.0,0.0,1.0,-1.2018085718154907,1.2018073797225952,1.2494524526118769e-06,0.9142798781394958,0.0,0.0,0.0,23.108009338378903,28.0,131.07278442382812,-0.0,146.23779296875,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849171042442322,0.2477426826953888,0.1948436796665191,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552790641784668,0.0986440405249595,0.0937293097376823,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.894100546836853,0.1648469567298889,0.1153602451086044,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042529344558716,0.050000000745058,0.0479258894920349,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8157056570053101,0.1241194531321525,0.5588549971580505,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45880126953125,288.7920227050781,1.0,0.2287295013666153,1.0,1.0,0.0,1.0,-1.212981343269348,1.2129801511764526,1.2691884876403492e-06,0.9230254888534546,0.0,0.0,0.0,23.528289794921875,31.0,131.23594665527344,-0.0,150.33096313476562,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849171042442322,0.2477426826953888,0.1948436796665191,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552790641784668,0.0986440405249595,0.0937293097376823,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.894100546836853,0.1648469567298889,0.1153602451086044,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042529344558716,0.050000000745058,0.0479258894920349,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8157056570053101,0.1241194531321525,0.5588549971580505,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45880126953125,288.7920227050781,1.0,0.2287295013666153,1.0,1.0,0.0,1.0,-1.212981343269348,1.2129801511764526,1.2691884876403492e-06,0.9230254888534546,0.0,0.0,0.0,23.528289794921875,31.0,131.23594665527344,-0.0,150.33096313476562,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877697825431824,0.2543876469135284,0.2012613266706466,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523170709609985,0.0996161997318267,0.094659186899662,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901917934417725,0.1663674414157867,0.1164319738745689,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994793176651001,0.050000000745058,0.0479482859373092,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120736479759216,0.1251146048307418,0.5634122490882874,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688720703125,288.88677978515625,1.0,0.2320074439048767,1.0,1.0,0.0,1.0,-1.228582739830017,1.228581428527832,1.297183530368784e-06,0.9353452920913696,0.0,0.0,0.0,24.325273513793945,34.0,131.6183624267578,-0.0,156.59915161132812,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877697825431824,0.2543876469135284,0.2012613266706466,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523170709609985,0.0996161997318267,0.094659186899662,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901917934417725,0.1663674414157867,0.1164319738745689,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994793176651001,0.050000000745058,0.0479482859373092,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120736479759216,0.1251146048307418,0.5634122490882874,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688720703125,288.88677978515625,1.0,0.2320074439048767,1.0,1.0,0.0,1.0,-1.228582739830017,1.228581428527832,1.297183530368784e-06,0.9353452920913696,0.0,0.0,0.0,24.325273513793945,34.0,131.6183624267578,-0.0,156.59915161132812,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912490248680116,0.260379433631897,0.210371658205986,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473302483558655,0.1006382331252098,0.09564720839262,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.883591890335083,0.1679185181856155,0.1175335720181465,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926307439804077,0.050000000745058,0.0479817390441894,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058949112892151,0.1261045783758163,0.5680232048034668,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725036621094,288.9819641113281,1.0,0.2361910790205001,1.0,1.0,0.0,1.0,-1.2476000785827637,1.2475987672805786,1.3320178595677137e-06,0.9505473971366882,0.0,0.0,0.0,25.46051406860352,37.0,132.04067993164062,-0.0,164.78329467773438,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912490248680116,0.260379433631897,0.210371658205986,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473302483558655,0.1006382331252098,0.09564720839262,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.883591890335083,0.1679185181856155,0.1175335720181465,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926307439804077,0.050000000745058,0.0479817390441894,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058949112892151,0.1261045783758163,0.5680232048034668,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725036621094,288.9819641113281,1.0,0.2361910790205001,1.0,1.0,0.0,1.0,-1.2476000785827637,1.2475987672805786,1.3320178595677137e-06,0.9505473971366882,0.0,0.0,0.0,25.46051406860352,37.0,132.04067993164062,-0.0,164.78329467773438,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930052161216736,0.2631403803825378,0.2157480865716934,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442514896392822,0.1011679843068122,0.0961629301309585,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794905543327332,0.1687048524618148,0.1180949732661247,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087585449219,0.5885403752326965,0.050000000745058,0.0480025261640548,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019413948059082,0.1265930980443954,0.570323646068573,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721984863281,289.0296630859375,1.0,0.238572672009468,1.0,1.0,0.0,1.0,-1.2581323385238647,1.25813090801239,1.351604851151933e-06,0.9590016603469848,0.0,0.0,0.0,26.149131774902344,37.0,132.24163818359375,-0.0,169.54200744628906,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946678876876832,0.2657564580440521,0.2215650528669357,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408679127693176,0.1017104238271713,0.0966933071613311,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749637007713318,0.1694982945919037,0.1186633482575416,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840663909912109,0.050000000745058,0.0480260029435157,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975515723228455,0.1270761489868164,0.5726138353347778,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4707336425781,289.07745361328125,1.0,0.2411235123872757,1.0,1.0,0.0,1.0,-1.2692103385925293,1.2692090272903442,1.372462520521367e-06,0.9679513573646544,0.0,0.0,0.0,26.9171142578125,25.0,132.42630004882812,-0.0,174.71995544433594,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935795068740844,0.271697849035263,0.2176627963781356,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463732361793518,0.1027698814868927,0.0976727679371833,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8816053867340088,0.1710253208875656,0.1197155714035034,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870732665061951,0.050000000745058,0.0480100288987159,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031561374664307,0.1279860734939575,0.5766289234161377,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718933105469,289.1689147949219,1.0,0.2404254674911499,1.0,1.0,0.0,1.0,-1.27177894115448,1.2717775106430054,1.3775256775261369e-06,0.9702512621879578,0.0,0.0,0.0,26.55830383300781,25.0,132.03477478027344,-0.0,174.7686004638672,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934341311454772,0.2720062136650085,0.2171695381402969,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468721270561218,0.1028148978948593,0.0977129191160202,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822232484817505,0.1710894554853439,0.1197586581110954,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874516367912292,0.050000000745058,0.0480080544948577,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036993741989136,0.128024935722351,0.5767907500267029,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4723205566406,289.1726989746094,1.0,0.2402965277433395,1.0,1.0,0.0,1.0,-1.2714790105819702,1.2714775800704956,1.3769600855084718e-06,0.970012664794922,0.0,0.0,0.0,26.50362205505371,28.0,131.9899139404297,-0.0,174.55372619628906,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817691445350648,0.2825937569141388,0.1885366737842559,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.7739927768707275,0.1040228456258773,0.0987243503332138,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160988926887512,0.1727659255266189,0.1208344399929046,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723284363746643,0.1040499359369278,0.0980972722172737,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562255859375,0.8312891125679016,0.1291045993566513,0.5809587836265564,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50506591796875,289.2677001953125,1.0,0.2420354634523391,1.0,1.0,0.0,1.0,-1.3047306537628174,1.3047292232513428,1.4405068213818597e-06,0.9963458776474,0.0,0.0,0.0,24.388635635375977,31.0,132.60748291015625,-0.0,180.7987060546875,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817691445350648,0.2825937569141388,0.1885366737842559,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.7739927768707275,0.1040228456258773,0.0987243503332138,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160988926887512,0.1727659255266189,0.1208344399929046,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723284363746643,0.1040499359369278,0.0980972722172737,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562255859375,0.8312891125679016,0.1291045993566513,0.5809587836265564,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50506591796875,289.2677001953125,1.0,0.2420354634523391,1.0,1.0,0.0,1.0,-1.3047306537628174,1.3047292232513428,1.4405068213818597e-06,0.9963458776474,0.0,0.0,0.0,24.388635635375977,31.0,132.60748291015625,-0.0,180.7987060546875,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.98479962348938,0.2933860421180725,0.1945921033620834,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716594338417053,0.1052651554346084,0.0999120026826858,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122719764709472,0.1744632124900818,0.1220304146409034,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613940238952637,0.0998816639184951,0.0959817916154861,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281651735305786,0.1302258819341659,0.5860838294029236,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5881652832031,289.3634338378906,1.0,0.2449321746826172,1.0,1.0,0.0,1.0,-1.3184757232666016,1.318474292755127,1.467073047933809e-06,1.0069456100463867,0.0,0.0,0.0,25.11752319335937,34.0,132.52467346191406,-0.0,187.0496368408203,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.98479962348938,0.2933860421180725,0.1945921033620834,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716594338417053,0.1052651554346084,0.0999120026826858,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122719764709472,0.1744632124900818,0.1220304146409034,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613940238952637,0.0998816639184951,0.0959817916154861,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281651735305786,0.1302258819341659,0.5860838294029236,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5881652832031,289.3634338378906,1.0,0.2449321746826172,1.0,1.0,0.0,1.0,-1.3184757232666016,1.318474292755127,1.467073047933809e-06,1.0069456100463867,0.0,0.0,0.0,25.11752319335937,34.0,132.52467346191406,-0.0,187.0496368408203,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.988821506500244,0.3016361892223358,0.2038388103246688,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666881084442139,0.1065697818994522,0.1011620461940765,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050768613815308,0.1762007623910904,0.1232591569423675,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471159100532532,0.0976159200072288,0.0934493392705917,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221997022628784,0.1312781274318695,0.5910586714744568,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289978027344,289.4586181640625,1.0,0.2487453669309616,1.0,1.0,0.0,1.0,-1.3354809284210205,1.3354793787002563,1.500431721979112e-06,1.020107388496399,0.0,0.0,0.0,26.21056365966797,37.0,132.33419799804688,-0.0,195.3839263916016,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.988821506500244,0.3016361892223358,0.2038388103246688,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666881084442139,0.1065697818994522,0.1011620461940765,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050768613815308,0.1762007623910904,0.1232591569423675,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471159100532532,0.0976159200072288,0.0934493392705917,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221997022628784,0.1312781274318695,0.5910586714744568,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289978027344,289.4586181640625,1.0,0.2487453669309616,1.0,1.0,0.0,1.0,-1.3354809284210205,1.3354793787002563,1.500431721979112e-06,1.020107388496399,0.0,0.0,0.0,26.21056365966797,37.0,132.33419799804688,-0.0,195.3839263916016,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908071160316468,0.305336445569992,0.2091111540794372,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637364864349365,0.1072502061724662,0.101815827190876,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010262489318848,0.1770858168601989,0.1238870918750763,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410802245140076,0.0969885811209678,0.0927317664027214,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185936212539673,0.1317786127328872,0.5934264659881592,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.637939453125,289.5062866210937,1.0,0.2509579658508301,1.0,1.0,0.0,1.0,-1.345328450202942,1.3453269004821775,1.5200263305814588e-06,1.02778160572052,0.0,0.0,0.0,26.861730575561523,37.0,132.3397979736328,-0.0,200.3412628173828,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.9926980137825012,0.3088606894016266,0.2147551476955413,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605285048484802,0.1079485267400741,0.1024892553687095,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966408371925354,0.1779806613922119,0.1245237812399864,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354923486709595,0.0965868830680847,0.0922673791646957,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8146036863327026,0.1322724819183349,0.5957569479942322,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6417236328125,289.553955078125,1.0,0.2533518970012665,1.0,1.0,0.0,1.0,-1.3559155464172363,1.3559139966964722,1.5413758092108765e-06,1.0361336469650269,0.0,0.0,0.0,27.583873748779297,40.0,132.38296508789062,-0.0,205.7960357666016,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959895014762878,0.3155312538146972,0.2269299626350402,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7535036206245422,0.1093951016664505,0.103891409933567,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869572877883911,0.1797979176044464,0.1258217692375183,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7250035405158997,0.0962362959980964,0.0918504074215889,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054665327072144,0.1332602649927139,0.6004191637039185,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586138546466827,1.0,1.0,0.0,1.0,-1.3788670301437378,1.3788654804229736,1.5886217852312257e-06,1.0545365810394287,0.0,0.0,0.0,29.240428924560547,43.0,132.51837158203125,-0.0,218.10362243652344,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959895014762878,0.3155312538146972,0.2269299626350402,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7535036206245422,0.1093951016664505,0.103891409933567,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869572877883911,0.1797979176044464,0.1258217692375183,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7250035405158997,0.0962362959980964,0.0918504074215889,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054665327072144,0.1332602649927139,0.6004191637039185,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586138546466827,1.0,1.0,0.0,1.0,-1.3788670301437378,1.3788654804229736,1.5886217852312257e-06,1.0545365810394287,0.0,0.0,0.0,29.240428924560547,43.0,132.51837158203125,-0.0,218.10362243652344,1.0,283.1644592285156,287.4449462890625,288.6136169433594,288.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.48851175751357e-21,3.244255878756785e-21,3.244255878756785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
