time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126240,297.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044128417969,0.9990000128746032,0.4851569533348083,0.3410273790359497,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5452575683594,0.7699806690216064,0.172640323638916,0.1639290302991867,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4179077148437,0.8606438636779785,0.2422867119312286,0.1700457483530044,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6517333984375,0.716764509677887,0.1375091522932052,0.1308963596820831,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5182189941406,0.7868415713310242,0.1837459206581115,0.8287758231163025,289.3643798828125,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240661621094,288.8261108398437,1.0,0.3689416050910949,1.0,1.0,0.0,1.0,-1.962076187133789,1.9620730876922607,3.105499672528822e-06,1.5150173902511597,0.9831199645996094,0.9831199645996094,0.0,60.17594528198242,82.0,9385.9267578125,-0.0,631.996826171875,1.0,283.2047119140625,290.221435546875,289.0402526855469,289.8717346191406,293.1499938964844,293.1499938964844,283.1499938964844,1492.274658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.021916851401329,1.0,0.0,0.0,0.8002450466156006,0.8002510666847229,6.363630689065758e-08,4.224131107330322,4.224120616912842,1.013469955069013e-05,0.0,0.0,-0.0,4088.028076171875,0.0,16.57830238342285,1889.0050048828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79132080078125,0.9990000128746032,0.4755351841449737,0.3548614084720611,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721618652344,0.7597885727882385,0.1702449768781662,0.16387939453125,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302001953125,0.847001314163208,0.2364350408315658,0.1684523373842239,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.7071794867515564,0.1355543285608291,0.1308637410402298,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8633117675781,0.7749990224838257,0.1802601814270019,0.8248811960220337,286.8118896484375,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7032165527344,286.64727783203125,1.0,0.3729915916919708,1.0,1.0,0.0,1.0,-1.972033262252808,1.9720301628112795,3.1373238016385585e-06,1.523233413696289,0.9601260423660278,0.9601260423660278,0.0,63.29558181762695,82.0,11179.2080078125,-0.0,650.085205078125,1.0,283.1854858398437,286.69024658203125,290.09228515625,290.7772521972656,293.1499938964844,293.1499938964844,283.1499938964844,2335.9443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1830592155456543,1.0,0.0,0.0,0.9917698502540588,0.9917717576026917,6.658078888222009e-08,4.26468563079834,4.264675617218018,9.796497579372954e-06,0.0,0.0,-0.0,3968.121337890625,0.0,30.187000274658203,1895.2681884765625,0.0,0.0,0.2533283829689026,1.0,0.0,3.0,1.0,0.0
12126360,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.9990000128746032,0.4625868797302246,0.3768887519836426,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.7411882877349854,0.1666291654109954,0.1611045897006988,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.8239966034889221,0.2291404604911804,0.1638634502887725,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.6880173683166504,0.1325934082269668,0.1286282837390899,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.7538472414016724,0.1752088367938995,0.8059988617897034,285.9740295410156,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5569763183594,285.91363525390625,1.0,0.3760674297809601,1.0,1.0,0.0,1.0,-1.964296579360962,1.9642934799194336,3.113366346951807e-06,1.5173838138580322,0.9507362246513368,0.9507362246513368,0.0,67.88153076171875,70.0,11800.8388671875,-0.0,659.450439453125,1.0,283.17022705078125,285.6448974609375,290.49871826171875,291.33282470703125,293.1499938964844,293.1499938964844,283.1499938964844,3784.829833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3569242656230926,1.0,0.0,0.0,1.249469757080078,1.2494724988937378,1.0421585017184044e-07,4.2658867835998535,4.2658772468566895,9.786246664589273e-06,0.0,0.0,-0.0,4003.370361328125,0.0,60.39242935180664,1895.4320068359373,0.0,205.108139038086,0.3191156089305877,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480364322662353,0.3953624963760376,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7250298857688904,0.1628163605928421,0.1573808044195175,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8023382425308228,0.2218306809663772,0.1583568602800369,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6707135438919067,0.129414901137352,0.1255797743797302,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.7349417805671692,0.1695248186588287,0.7801331877708435,285.54345703125,286.1136779785156,291.62030029296875,286.07049560546875,291.6176147460937,297.3995056152344,285.51220703125,1.0,0.3758972287178039,1.0,1.0,0.0,1.0,-1.9406883716583248,1.9406853914260864,3.0402818538277643e-06,1.499110460281372,0.9421536326408386,0.9421536326408386,0.0,71.52014923095703,70.0,12311.814453125,-0.0,653.3176879882812,1.0,283.1585388183594,285.1402893066406,290.2981262207031,291.3407287597656,293.1499938964844,293.1499938964844,283.1499938964844,5943.5400390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016754865646362,1.0,0.0,0.0,1.5540850162506104,1.5540891885757446,1.611555262570619e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3950.292724609375,0.0,116.48394775390624,1895.43701171875,0.0,512.08837890625,0.3908756375312805,1.0,0.0,3.0,1.0,0.0
12126480,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.998975157737732,0.4404577314853668,0.4007685780525207,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.7180905342102051,0.1609299927949905,0.1554000824689865,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.7925109267234802,0.2182850390672683,0.1555423140525818,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.6634328961372375,0.1277973800897598,0.1239176169037818,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.7266008853912354,0.1664769202470779,0.7654361128807068,285.379638671875,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231811523437,285.35693359375,1.0,0.374489277601242,1.0,1.0,0.0,1.0,-1.9219090938568115,1.9219061136245728,2.982864543810137e-06,1.4845882654190063,0.936159074306488,0.936159074306488,0.0,72.75531005859375,58.0,12488.09375,-0.0,643.0252075195312,1.0,283.1545104980469,284.9486694335937,290.0482177734375,291.149169921875,293.1499938964844,293.1499938964844,283.1499938964844,7340.4189453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612707138061523,1.0,0.0,0.0,1.718430519104004,1.718435764312744,1.9704140186149746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.33251953125,0.0,157.7428436279297,1895.4371337890625,0.0,735.2035522460938,0.4338932931423187,1.0,0.0,3.0,1.0,0.0
12126540,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9864636063575744,0.4302325844764709,0.3890386521816253,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7081783413887024,0.157828614115715,0.1519502997398376,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7786852717399597,0.2122173607349395,0.1506251692771911,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6535071730613708,0.1249808445572853,0.1208690255880355,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7134246230125427,0.160705879330635,0.7365826368331909,285.1015625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.08917236328125,1.0,0.3667397499084472,1.0,1.0,0.0,1.0,-1.8593342304229736,1.859331488609314,2.794962256302824e-06,1.435403823852539,0.920415699481964,0.920415699481964,0.0,73.12183380126953,46.0,12656.845703125,-0.0,598.1487426757812,1.0,283.1506652832031,284.6210327148437,289.4248962402344,290.50811767578125,293.1499938964844,293.1499938964844,283.1499938964844,11217.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206525564193726,1.0,0.0,0.0,2.091449022293091,2.091456890106201,2.918690142905689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.416015625,0.0,285.8538513183594,1895.4371337890625,0.0,1049.74462890625,0.525275468826294,1.0,0.0,3.0,1.0,0.0
12126600,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9864636063575744,0.4302325844764709,0.3890386521816253,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7081783413887024,0.157828614115715,0.1519502997398376,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7786852717399597,0.2122173607349395,0.1506251692771911,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6535071730613708,0.1249808445572853,0.1208690255880355,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7134246230125427,0.160705879330635,0.7365826368331909,285.1015625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.08917236328125,1.0,0.3667397499084472,1.0,1.0,0.0,1.0,-1.8593342304229736,1.859331488609314,2.794962256302824e-06,1.435403823852539,0.920415699481964,0.920415699481964,0.0,73.12183380126953,46.0,12656.845703125,-0.0,598.1487426757812,1.0,283.1506652832031,284.6210327148437,289.4248962402344,290.50811767578125,293.1499938964844,293.1499938964844,283.1499938964844,11217.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206525564193726,1.0,0.0,0.0,2.091449022293091,2.091456890106201,2.918690142905689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.416015625,0.0,285.8538513183594,1895.4371337890625,0.0,1049.74462890625,0.525275468826294,1.0,0.0,3.0,1.0,0.0
12126660,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9985971450805664,0.4272201061248779,0.3849396407604217,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7193034291267395,0.156771570444107,0.1502911448478698,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.789262056350708,0.2091042846441269,0.1478517055511474,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633973717689514,0.1238235533237457,0.1191908195614814,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7210046052932739,0.1574245393276214,0.7182760238647461,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.95428466796875,1.0,0.3563922941684723,1.0,1.0,0.0,1.0,-1.8250739574432373,1.8250712156295776,2.6949176117341267e-06,1.4083452224731443,0.9038159251213074,0.9038159251213074,0.0,66.8404312133789,34.0,12782.8603515625,-0.0,554.4497680664062,1.0,283.15008544921875,284.4496154785156,289.0823669433594,290.08026123046875,293.1499938964844,293.1499938964844,283.1499938964844,14946.1279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037536859512329,1.0,0.0,0.0,2.3707468509674072,2.3707571029663086,3.750280654912786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.31396484375,0.0,418.9390258789063,1895.4371337890625,0.0,949.9029541015624,0.5940101742744446,1.0,0.0,3.0,1.0,0.0
12126720,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9985971450805664,0.4272201061248779,0.3849396407604217,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7193034291267395,0.156771570444107,0.1502911448478698,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.789262056350708,0.2091042846441269,0.1478517055511474,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633973717689514,0.1238235533237457,0.1191908195614814,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7210046052932739,0.1574245393276214,0.7182760238647461,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.95428466796875,1.0,0.3563922941684723,1.0,1.0,0.0,1.0,-1.8250739574432373,1.8250712156295776,2.6949176117341267e-06,1.4083452224731443,0.9038159251213074,0.9038159251213074,0.0,66.8404312133789,34.0,12782.8603515625,-0.0,554.4497680664062,1.0,283.15008544921875,284.4496154785156,289.0823669433594,290.08026123046875,293.1499938964844,293.1499938964844,283.1499938964844,14946.1279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037536859512329,1.0,0.0,0.0,2.3707468509674072,2.3707571029663086,3.750280654912786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.31396484375,0.0,418.9390258789063,1895.4371337890625,0.0,949.9029541015624,0.5940101742744446,1.0,0.0,3.0,1.0,0.0
12126780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299711883068084,0.3601205050945282,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353228330612183,0.1570678204298019,0.1500527560710907,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064528107643127,0.2076416611671447,0.1464164406061172,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795615553855896,0.1238232925534248,0.1187086477875709,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.734187126159668,0.1558040976524353,0.7082343101501465,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437595963478088,1.0,1.0,0.0,1.0,-1.7806440591812134,1.7806415557861328,2.5687747893243795e-06,1.373550295829773,0.8866342306137085,0.8866342306137085,0.0,59.81747817993164,25.0,12770.453125,-0.0,503.3587951660156,1.0,283.1499938964844,284.344970703125,288.99639892578125,289.9314880371094,293.1499938964844,293.1499938964844,283.1499938964844,18283.697265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565786600112915,1.0,0.0,0.0,2.5686185359954834,2.5686304569244385,4.402430988648121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.58642578125,0.0,536.7255249023438,1895.4371337890625,0.0,755.6088256835938,0.6372020244598389,1.0,0.0,3.0,1.0,0.0
12126840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299711883068084,0.3601205050945282,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353228330612183,0.1570678204298019,0.1500527560710907,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064528107643127,0.2076416611671447,0.1464164406061172,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795615553855896,0.1238232925534248,0.1187086477875709,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.734187126159668,0.1558040976524353,0.7082343101501465,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437595963478088,1.0,1.0,0.0,1.0,-1.7806440591812134,1.7806415557861328,2.5687747893243795e-06,1.373550295829773,0.8866342306137085,0.8866342306137085,0.0,59.81747817993164,25.0,12770.453125,-0.0,503.3587951660156,1.0,283.1499938964844,284.344970703125,288.99639892578125,289.9314880371094,293.1499938964844,293.1499938964844,283.1499938964844,18283.697265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565786600112915,1.0,0.0,0.0,2.5686185359954834,2.5686304569244385,4.402430988648121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.58642578125,0.0,536.7255249023438,1895.4371337890625,0.0,755.6088256835938,0.6372020244598389,1.0,0.0,3.0,1.0,0.0
12126900,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342446327209472,0.3445476591587066,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7459365725517273,0.1575803160667419,0.150298997759819,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8173900246620178,0.207304835319519,0.1460011452436447,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.6905093193054199,0.1241497844457626,0.1187895536422729,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7434382438659668,0.155466690659523,0.7054159045219421,284.8542785644531,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8515014648437,1.0,0.3371880650520324,1.0,1.0,0.0,1.0,-1.7584532499313354,1.7584507465362549,2.506950977476663e-06,1.356034278869629,0.8782138228416443,0.8782138228416443,0.0,56.06599426269531,25.0,12713.099609375,-0.0,477.96685791015625,1.0,283.1499938964844,284.3197937011719,289.0096130371094,289.9227905273437,293.1499938964844,293.1499938964844,283.1499938964844,19267.056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480293035507202,1.0,0.0,0.0,2.606386661529541,2.6063992977142334,4.532847128757568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.77880859375,0.0,563.111083984375,1895.4371337890625,0.0,678.4287109375,0.649359405040741,1.0,0.0,3.0,1.0,0.0
12126960,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.4399754703044891,0.3276412785053253,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7588555812835693,0.1582888662815094,0.1507436782121658,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8298588991165161,0.2071688324213028,0.145739197731018,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7035045623779297,0.1246565654873848,0.11905088275671,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549649477005005,0.1554048657417297,0.7038893699645996,284.83758544921875,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.8354187011719,1.0,0.330467164516449,1.0,1.0,0.0,1.0,-1.7368532419204712,1.7368507385253906,2.44763737100584e-06,1.3389753103256226,0.8693499565124512,0.8693499565124512,0.0,52.21932601928711,28.0,12660.1015625,-0.0,453.232177734375,1.0,283.1499938964844,284.2999267578125,289.0437316894531,289.9424743652344,293.1499938964844,293.1499938964844,283.1499938964844,20185.927734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533405601978302,1.0,0.0,0.0,2.637991189956665,2.6380040645599365,4.6434422529273444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.083740234375,0.0,586.2718505859375,1895.4371337890625,0.0,620.7640991210938,0.6545436978340149,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.453667402267456,0.3012558221817016,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830920219421387,0.1601973325014114,0.1522006392478943,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519788384437561,0.2073821872472763,0.1456342041492462,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7253805994987488,0.1261305212974548,0.1201074346899986,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766032218933105,0.1559924334287643,0.704556941986084,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214462101459503,1.0,1.0,0.0,1.0,-1.7088521718978882,1.7088497877120972,2.371756636421196e-06,1.3166362047195437,0.8523615598678589,0.8523615598678589,0.0,46.68590927124024,31.0,12599.7861328125,-0.0,420.4153137207031,1.0,283.1499938964844,284.29376220703125,289.13629150390625,290.0216979980469,293.1499938964844,293.1499938964844,283.1499938964844,21116.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515005886554718,1.0,0.0,0.0,2.632629632949829,2.6326425075531006,4.624586154022836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.124755859375,0.0,588.1685180664062,1895.4371337890625,0.0,555.1636352539062,0.6540086269378662,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.453667402267456,0.3012558221817016,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830920219421387,0.1601973325014114,0.1522006392478943,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519788384437561,0.2073821872472763,0.1456342041492462,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7253805994987488,0.1261305212974548,0.1201074346899986,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766032218933105,0.1559924334287643,0.704556941986084,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214462101459503,1.0,1.0,0.0,1.0,-1.7088521718978882,1.7088497877120972,2.371756636421196e-06,1.3166362047195437,0.8523615598678589,0.8523615598678589,0.0,46.68590927124024,31.0,12599.7861328125,-0.0,420.4153137207031,1.0,283.1499938964844,284.29376220703125,289.13629150390625,290.0216979980469,293.1499938964844,293.1499938964844,283.1499938964844,21116.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515005886554718,1.0,0.0,0.0,2.632629632949829,2.6326425075531006,4.624586154022836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.124755859375,0.0,588.1685180664062,1895.4371337890625,0.0,555.1636352539062,0.6540086269378662,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678926169872284,0.280998945236206,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056656122207642,0.1626207530498504,0.1542383730411529,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724359273910522,0.2080946564674377,0.1459477245807647,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442677021026611,0.1280865371227264,0.1217119246721267,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970397472381592,0.1572942286729812,0.7090094089508057,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157093822956085,1.0,1.0,0.0,1.0,-1.694618582725525,1.694616198539734,2.3336376671068138e-06,1.305191159248352,0.8360322117805481,0.8360322117805481,0.0,42.880126953125,49.0,12603.1904296875,-0.0,401.2484130859375,1.0,283.1499938964844,284.3159484863281,289.2253723144531,290.1129150390625,293.1499938964844,293.1499938964844,283.1499938964844,21330.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094276666641235,1.0,0.0,0.0,2.578892469406128,2.5789051055908203,4.43771938307691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.00537109375,0.0,558.5231323242188,1895.4371337890625,0.0,536.703857421875,0.6418874859809875,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678926169872284,0.280998945236206,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056656122207642,0.1626207530498504,0.1542383730411529,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724359273910522,0.2080946564674377,0.1459477245807647,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442677021026611,0.1280865371227264,0.1217119246721267,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970397472381592,0.1572942286729812,0.7090094089508057,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157093822956085,1.0,1.0,0.0,1.0,-1.694618582725525,1.694616198539734,2.3336376671068138e-06,1.305191159248352,0.8360322117805481,0.8360322117805481,0.0,42.880126953125,49.0,12603.1904296875,-0.0,401.2484130859375,1.0,283.1499938964844,284.3159484863281,289.2253723144531,290.1129150390625,293.1499938964844,293.1499938964844,283.1499938964844,21330.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094276666641235,1.0,0.0,0.0,2.578892469406128,2.5789051055908203,4.43771938307691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.00537109375,0.0,558.5231323242188,1895.4371337890625,0.0,536.703857421875,0.6418874859809875,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801620244979858,0.2807959616184234,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103594779968262,0.1654652506113052,0.156827375292778,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740844130516052,0.2092221826314926,0.146660640835762,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485462427139282,0.1304380297660827,0.1238425374031066,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001391887664795,0.1590877622365951,0.7165589928627014,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187313079833984,1.0,1.0,0.0,1.0,-1.7099391222000122,1.7099367380142212,2.373888492002152e-06,1.3168693780899048,0.8207597732543945,0.8207597732543945,0.0,43.1639289855957,67.0,12766.9140625,-0.0,410.8006286621094,1.0,283.1499938964844,284.3675842285156,289.2921447753906,290.1914367675781,293.1499938964844,293.1499938964844,283.1499938964844,21038.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117800831794739,1.0,0.0,0.0,2.495551824569702,2.495563745498657,4.1555310303920123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.654541015625,0.0,511.5494384765625,1895.4371337890625,0.0,544.410888671875,0.6226320862770081,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801620244979858,0.2807959616184234,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103594779968262,0.1654652506113052,0.156827375292778,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740844130516052,0.2092221826314926,0.146660640835762,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485462427139282,0.1304380297660827,0.1238425374031066,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001391887664795,0.1590877622365951,0.7165589928627014,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187313079833984,1.0,1.0,0.0,1.0,-1.7099391222000122,1.7099367380142212,2.373888492002152e-06,1.3168693780899048,0.8207597732543945,0.8207597732543945,0.0,43.1639289855957,67.0,12766.9140625,-0.0,410.8006286621094,1.0,283.1499938964844,284.3675842285156,289.2921447753906,290.1914367675781,293.1499938964844,293.1499938964844,283.1499938964844,21038.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117800831794739,1.0,0.0,0.0,2.495551824569702,2.495563745498657,4.1555310303920123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.654541015625,0.0,511.5494384765625,1895.4371337890625,0.0,544.410888671875,0.6226320862770081,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875705540180206,0.2984781563282013,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.798940896987915,0.1686392426490783,0.1598712801933288,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585262894630432,0.2107020914554596,0.1477197855710983,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390425205230713,0.1330987364053726,0.126407504081726,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870652079582214,0.1610993295907974,0.7259731888771057,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285849392414093,1.0,1.0,0.0,1.0,-1.750465989112854,1.750463604927063,2.4833746010699542e-06,1.348517894744873,0.8070292472839355,0.8070292472839355,0.0,47.07655334472656,85.0,13079.822265625,-0.0,446.2197265625,1.0,283.1499938964844,284.4470520019531,289.3416442871094,290.2603759765625,293.1499938964844,293.1499938964844,283.1499938964844,20388.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185060501098633,1.0,0.0,0.0,2.396101236343384,2.3961124420166016,3.830925265901897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.73974609375,0.0,457.6794738769531,1895.4371337890625,0.0,567.076416015625,0.6023948192596436,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875705540180206,0.2984781563282013,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.798940896987915,0.1686392426490783,0.1598712801933288,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585262894630432,0.2107020914554596,0.1477197855710983,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390425205230713,0.1330987364053726,0.126407504081726,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870652079582214,0.1610993295907974,0.7259731888771057,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285849392414093,1.0,1.0,0.0,1.0,-1.750465989112854,1.750463604927063,2.4833746010699542e-06,1.348517894744873,0.8070292472839355,0.8070292472839355,0.0,47.07655334472656,85.0,13079.822265625,-0.0,446.2197265625,1.0,283.1499938964844,284.4470520019531,289.3416442871094,290.2603759765625,293.1499938964844,293.1499938964844,283.1499938964844,20388.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185060501098633,1.0,0.0,0.0,2.396101236343384,2.3961124420166016,3.830925265901897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.73974609375,0.0,457.6794738769531,1895.4371337890625,0.0,567.076416015625,0.6023948192596436,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893951714038849,0.312581717967987,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7891748547554016,0.1703203916549682,0.1615315079689026,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469627499580383,0.2115509957075119,0.1483611166477203,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310791015625,0.1345202773809433,0.1278243064880371,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765952348709106,0.1621210426092147,0.7310234308242798,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355958759784698,1.0,1.0,0.0,1.0,-1.777923345565796,1.777920842170715,2.5593292320991168e-06,1.370006799697876,0.800940752029419,0.800940752029419,0.0,50.24040603637695,85.0,13287.1552734375,-0.0,472.6354370117188,1.0,283.1499938964844,284.48974609375,289.36285400390625,290.2938842773437,293.1499938964844,293.1499938964844,283.1499938964844,20204.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229665637016296,1.0,0.0,0.0,2.3558664321899414,2.35587739944458,3.703349591432925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.52587890625,0.0,437.3952941894531,1895.4371337890625,0.0,582.6360473632812,0.5933200716972351,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900179207324981,0.329498827457428,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779282927513123,0.1720554232597351,0.163270816206932,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342409729957581,0.2124602794647216,0.1490665972232818,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218393087387085,0.1359909176826477,0.1293174624443054,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647576928138733,0.1631335169076919,0.7361819744110107,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437549173831939,1.0,1.0,0.0,1.0,-1.8091541528701784,1.809151530265808,2.647414248713176e-06,1.394456386566162,0.7949496507644653,0.7949496507644653,0.0,54.167510986328125,88.0,13519.2431640625,-0.0,504.6129760742188,1.0,283.1499938964844,284.53436279296875,289.3824462890625,290.3271179199219,293.1499938964844,293.1499938964844,283.1499938964844,20014.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279872417449951,1.0,0.0,0.0,2.319356203079224,2.319366693496704,3.589452717278619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.925048828125,0.0,419.4258117675781,1895.4371337890625,0.0,600.6690063476562,0.5850672125816345,1.0,0.0,3.0,1.0,0.0
12127620,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895504713058471,0.3562461733818054,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633031010627747,0.1756425499916076,0.1668346673250198,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166903853416443,0.2144070714712143,0.1505506038665771,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090557217597961,0.1390303373336792,0.132372498512268,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488017082214355,0.1651089787483215,0.7461033463478088,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569452464580536,1.0,1.0,0.0,1.0,-1.862923264503479,1.86292052268982,2.8034426122758305e-06,1.436697244644165,0.7845167517662048,0.7845167517662048,0.0,60.86252975463867,91.0,13939.275390625,-0.0,561.8594360351562,1.0,283.1499938964844,284.6200256347656,289.41680908203125,290.389404296875,293.1499938964844,293.1499938964844,283.1499938964844,19712.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391391515731812,1.0,0.0,0.0,2.2538299560546875,2.253840208053589,3.38950030709384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.619140625,0.0,388.629638671875,1895.4371337890625,0.0,642.7651977539062,0.5703338384628296,1.0,0.0,3.0,1.0,0.0
12127680,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895504713058471,0.3562461733818054,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633031010627747,0.1756425499916076,0.1668346673250198,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166903853416443,0.2144070714712143,0.1505506038665771,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090557217597961,0.1390303373336792,0.132372498512268,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488017082214355,0.1651089787483215,0.7461033463478088,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569452464580536,1.0,1.0,0.0,1.0,-1.862923264503479,1.86292052268982,2.8034426122758305e-06,1.436697244644165,0.7845167517662048,0.7845167517662048,0.0,60.86252975463867,91.0,13939.275390625,-0.0,561.8594360351562,1.0,283.1499938964844,284.6200256347656,289.41680908203125,290.389404296875,293.1499938964844,293.1499938964844,283.1499938964844,19712.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391391515731812,1.0,0.0,0.0,2.2538299560546875,2.253840208053589,3.38950030709384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.619140625,0.0,388.629638671875,1895.4371337890625,0.0,642.7651977539062,0.5703338384628296,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889491200447082,0.3783248960971832,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537861466407776,0.1793835759162902,0.1705188155174255,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034159541130066,0.2165112048387527,0.1521279960870742,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999715566635132,0.1421985477209091,0.1355243921279907,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378019094467163,0.1671217083930969,0.7559337615966797,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687061071395874,1.0,1.0,0.0,1.0,-1.911345362663269,1.9113423824310305,2.948283736259328e-06,1.4746227264404297,0.7756238579750061,0.7756238579750061,0.0,66.83869171142578,94.0,14325.638671875,-0.0,615.8746948242188,1.0,283.1499938964844,284.6999816894531,289.4424743652344,290.4407653808594,293.1499938964844,293.1499938964844,283.1499938964844,19459.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502649545669556,1.0,0.0,0.0,2.197767734527588,2.19777774810791,3.222975522021443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.85595703125,0.0,363.5649108886719,1895.4371337890625,0.0,687.7021484375,0.5577647686004639,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889491200447082,0.3783248960971832,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537861466407776,0.1793835759162902,0.1705188155174255,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034159541130066,0.2165112048387527,0.1521279960870742,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999715566635132,0.1421985477209091,0.1355243921279907,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378019094467163,0.1671217083930969,0.7559337615966797,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687061071395874,1.0,1.0,0.0,1.0,-1.911345362663269,1.9113423824310305,2.948283736259328e-06,1.4746227264404297,0.7756238579750061,0.7756238579750061,0.0,66.83869171142578,94.0,14325.638671875,-0.0,615.8746948242188,1.0,283.1499938964844,284.6999816894531,289.4424743652344,290.4407653808594,293.1499938964844,293.1499938964844,283.1499938964844,19459.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502649545669556,1.0,0.0,0.0,2.197767734527588,2.19777774810791,3.222975522021443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.85595703125,0.0,363.5649108886719,1895.4371337890625,0.0,687.7021484375,0.5577647686004639,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886369407176971,0.3968941271305084,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475669384002686,0.1832820773124694,0.1743287146091461,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932844161987305,0.2187699079513549,0.1537973284721374,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939798593521118,0.1454967409372329,0.1387769132852554,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.729975700378418,0.1692548990249633,0.766126811504364,285.3157043457031,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793055713176727,1.0,1.0,0.0,1.0,-1.9563719034194944,1.9563688039779663,3.086642664129613e-06,1.509826898574829,0.7682905197143555,0.7682905197143555,0.0,72.22391510009766,82.0,14694.423828125,-0.0,667.7966918945312,1.0,283.1499938964844,284.7756042480469,289.4628601074219,290.48443603515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603228807449341,1.0,0.0,0.0,2.1502609252929688,2.150270462036133,3.085145579007076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.23291015625,0.0,343.1625366210937,1895.4371337890625,0.0,730.9891967773438,0.547116756439209,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886369407176971,0.3968941271305084,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475669384002686,0.1832820773124694,0.1743287146091461,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932844161987305,0.2187699079513549,0.1537973284721374,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939798593521118,0.1454967409372329,0.1387769132852554,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.729975700378418,0.1692548990249633,0.766126811504364,285.3157043457031,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793055713176727,1.0,1.0,0.0,1.0,-1.9563719034194944,1.9563688039779663,3.086642664129613e-06,1.509826898574829,0.7682905197143555,0.7682905197143555,0.0,72.22391510009766,82.0,14694.423828125,-0.0,667.7966918945312,1.0,283.1499938964844,284.7756042480469,289.4628601074219,290.48443603515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603228807449341,1.0,0.0,0.0,2.1502609252929688,2.150270462036133,3.085145579007076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.23291015625,0.0,343.1625366210937,1895.4371337890625,0.0,730.9891967773438,0.547116756439209,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902157485485077,0.3996894657611847,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510562539100647,0.18731689453125,0.1781325936317443,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942970991134644,0.2211550027132034,0.1554571837186813,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979181170463562,0.1489031612873077,0.1419966220855713,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313550710678101,0.1715298295021057,0.7762645483016968,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832448720932007,1.0,1.0,0.0,1.0,-1.982349276542664,1.982346177101136,3.1685801786807133e-06,1.5304638147354126,0.7623602747917175,0.7623602747917175,0.0,73.55502319335938,70.0,14961.1669921875,-0.0,692.7461547851562,1.0,283.1499938964844,284.8384704589844,289.48095703125,290.5218811035156,293.1499938964844,293.1499938964844,283.1499938964844,19027.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690199732780457,1.0,0.0,0.0,2.110609531402588,2.110618829727173,2.972413426505227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.808349609375,0.0,326.6805725097656,1895.4371337890625,0.0,770.55517578125,0.5382174253463745,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902157485485077,0.3996894657611847,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510562539100647,0.18731689453125,0.1781325936317443,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942970991134644,0.2211550027132034,0.1554571837186813,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979181170463562,0.1489031612873077,0.1419966220855713,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313550710678101,0.1715298295021057,0.7762645483016968,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832448720932007,1.0,1.0,0.0,1.0,-1.982349276542664,1.982346177101136,3.1685801786807133e-06,1.5304638147354126,0.7623602747917175,0.7623602747917175,0.0,73.55502319335938,70.0,14961.1669921875,-0.0,692.7461547851562,1.0,283.1499938964844,284.8384704589844,289.48095703125,290.5218811035156,293.1499938964844,293.1499938964844,283.1499938964844,19027.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690199732780457,1.0,0.0,0.0,2.110609531402588,2.110618829727173,2.972413426505227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.808349609375,0.0,326.6805725097656,1895.4371337890625,0.0,770.55517578125,0.5382174253463745,1.0,0.0,3.0,1.0,0.0
