time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925607442855835,0.3959494829177856,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.7559360265731812,0.1893875002861023,0.1800352483987808,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983141541481018,0.2223922908306121,0.1562828421592712,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.7030328512191772,0.1506503969430923,0.143598198890686,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4094543457031,0.7349753975868225,0.1727425158023834,0.7814074754714966,285.4104919433594,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833491802215576,1.0,1.0,0.0,1.0,-1.9892386198043823,1.989235520362854,3.1905979085422587e-06,1.5359950065612793,0.7599661946296692,0.7599661946296692,0.0,72.85504150390625,70.0,15057.900390625,-0.0,695.8926391601562,1.0,283.1499938964844,284.8642272949219,289.4884948730469,290.5367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18945.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726370811462402,1.0,0.0,0.0,2.093151092529297,2.0931601524353027,2.9234422527224524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.691162109375,0.0,319.6329040527344,1895.4371337890625,0.0,787.6136474609375,0.5343157052993774,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4960094392299652,0.3894087076187134,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.7627235054969788,0.1914954483509063,0.1819473952054977,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043381571769714,0.2236595153808593,0.157110795378685,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099161744117737,0.1524288803339004,0.145203560590744,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.740333080291748,0.1740153282880783,0.7866858839988708,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371337890625,1.0,0.3824240267276764,1.0,1.0,0.0,1.0,-1.9929453134536743,1.9929420948028564,3.202558218617924e-06,1.5390238761901855,0.7576128244400024,0.7576128244400024,0.0,71.4327621459961,73.0,15137.66015625,-0.0,694.0426635742188,1.0,283.1499938964844,284.88671875,289.495361328125,290.54962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18846.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756852626800537,1.0,0.0,0.0,2.0778658390045166,2.0778748989105225,2.880901206481213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.7685546875,0.0,313.4365539550781,1895.4371337890625,0.0,802.2703247070312,0.5308585166931152,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046219825744629,0.382414162158966,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729740738868713,0.1958542466163635,0.185952603816986,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122531771659851,0.2263129949569702,0.1588838696479797,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195503115653992,0.1561083495616912,0.1485773473978042,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.748059868812561,0.1767740100622177,0.7984223365783691,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838229179382324,1.0,1.0,0.0,1.0,-2.009620189666748,2.0096168518066406,3.2558459679421503e-06,1.55210542678833,0.7541401386260986,0.7541401386260986,0.0,70.26710510253906,76.0,15347.93359375,-0.0,703.5321655273438,1.0,283.1499938964844,284.9328308105469,289.5098571777344,290.57489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18677.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803203582763672,1.0,0.0,0.0,2.0515553951263428,2.051564216613769,2.808405952237081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.3994140625,0.0,302.963134765625,1895.4371337890625,0.0,825.0579223632812,0.5249119997024536,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046219825744629,0.382414162158966,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729740738868713,0.1958542466163635,0.185952603816986,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122531771659851,0.2263129949569702,0.1588838696479797,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195503115653992,0.1561083495616912,0.1485773473978042,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.748059868812561,0.1767740100622177,0.7984223365783691,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838229179382324,1.0,1.0,0.0,1.0,-2.009620189666748,2.0096168518066406,3.2558459679421503e-06,1.55210542678833,0.7541401386260986,0.7541401386260986,0.0,70.26710510253906,76.0,15347.93359375,-0.0,703.5321655273438,1.0,283.1499938964844,284.9328308105469,289.5098571777344,290.57489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18677.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803203582763672,1.0,0.0,0.0,2.0515553951263428,2.051564216613769,2.808405952237081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.3994140625,0.0,302.963134765625,1895.4371337890625,0.0,825.0579223632812,0.5249119997024536,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134556293487549,0.378962367773056,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812772393226624,0.2003930658102035,0.1901633888483047,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177194595336914,0.2291197478771209,0.160789281129837,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269187569618225,0.1599345058202743,0.1521269083023071,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541439533233643,0.1797614097595214,0.811418890953064,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867334723472595,1.0,1.0,0.0,1.0,-2.032687187194824,2.032683849334717,3.3304813769063912e-06,1.5702840089797974,0.7521190047264099,0.7521190047264099,0.0,70.09883880615234,79.0,15607.15625,-0.0,721.862548828125,1.0,283.1499938964844,284.9805908203125,289.5307922363281,290.6086730957031,293.1499938964844,293.1499938964844,283.1499938964844,18506.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843613147735596,1.0,0.0,0.0,2.031880617141724,2.031889200210572,2.754797776560736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.8408203125,0.0,295.1040344238281,1895.4371337890625,0.0,845.4260864257812,0.5203911662101746,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134556293487549,0.378962367773056,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812772393226624,0.2003930658102035,0.1901633888483047,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177194595336914,0.2291197478771209,0.160789281129837,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269187569618225,0.1599345058202743,0.1521269083023071,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541439533233643,0.1797614097595214,0.811418890953064,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867334723472595,1.0,1.0,0.0,1.0,-2.032687187194824,2.032683849334717,3.3304813769063912e-06,1.5702840089797974,0.7521190047264099,0.7521190047264099,0.0,70.09883880615234,79.0,15607.15625,-0.0,721.862548828125,1.0,283.1499938964844,284.9805908203125,289.5307922363281,290.6086730957031,293.1499938964844,293.1499938964844,283.1499938964844,18506.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843613147735596,1.0,0.0,0.0,2.031880617141724,2.031889200210572,2.754797776560736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.8408203125,0.0,295.1040344238281,1895.4371337890625,0.0,845.4260864257812,0.5203911662101746,1.0,0.0,3.0,1.0,0.0
12128460,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216822624206543,0.3785852789878845,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.78741055727005,0.2047543674707412,0.1943669021129608,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209776282310486,0.2317340821027755,0.1626754850149154,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322688102722168,0.1635430306196212,0.1556341350078582,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.758305013179779,0.1825654506683349,0.8244190812110901,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908032774925232,1.0,1.0,0.0,1.0,-2.0593714714050293,2.059368133544922,3.417998868826544e-06,1.5913310050964355,0.7516639828681946,0.7516639828681946,0.0,70.73167419433594,82.0,15905.134765625,-0.0,746.4161376953125,1.0,283.1499938964844,285.0276794433594,289.55859375,290.6517944335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588601291179657,1.0,0.0,0.0,2.019037961959839,2.0190465450286865,2.720084069096629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.69482421875,0.0,289.7810363769531,1895.4371337890625,0.0,867.3082275390625,0.5173277854919434,1.0,0.0,3.0,1.0,0.0
12128520,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216822624206543,0.3785852789878845,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.78741055727005,0.2047543674707412,0.1943669021129608,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209776282310486,0.2317340821027755,0.1626754850149154,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322688102722168,0.1635430306196212,0.1556341350078582,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.758305013179779,0.1825654506683349,0.8244190812110901,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908032774925232,1.0,1.0,0.0,1.0,-2.0593714714050293,2.059368133544922,3.417998868826544e-06,1.5913310050964355,0.7516639828681946,0.7516639828681946,0.0,70.73167419433594,82.0,15905.134765625,-0.0,746.4161376953125,1.0,283.1499938964844,285.0276794433594,289.55859375,290.6517944335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588601291179657,1.0,0.0,0.0,2.019037961959839,2.0190465450286865,2.720084069096629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.69482421875,0.0,289.7810363769531,1895.4371337890625,0.0,867.3082275390625,0.5173277854919434,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5287948846817017,0.3815715312957763,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906184792518616,0.2087513357400894,0.1982362866401672,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215468525886536,0.2340021878480911,0.1643226146697998,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349880337715149,0.1667303889989853,0.1587569117546081,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597113251686096,0.1849470287561416,0.835627019405365,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956332504749298,1.0,1.0,0.0,1.0,-2.086794137954712,2.0867908000946045,3.509208454488544e-06,1.6129498481750488,0.752959132194519,0.752959132194519,0.0,72.15324401855469,85.0,16234.9150390625,-0.0,774.9750366210938,1.0,283.1499938964844,285.0723571777344,289.5948791503906,290.7052307128906,293.1499938964844,293.1499938964844,283.1499938964844,18144.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593079686164856,1.0,0.0,0.0,2.013491630554199,2.013500213623047,2.705160397908913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.120361328125,0.0,287.0445251464844,1895.4371337890625,0.0,890.9989624023438,0.5158095359802246,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5287948846817017,0.3815715312957763,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906184792518616,0.2087513357400894,0.1982362866401672,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215468525886536,0.2340021878480911,0.1643226146697998,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349880337715149,0.1667303889989853,0.1587569117546081,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597113251686096,0.1849470287561416,0.835627019405365,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956332504749298,1.0,1.0,0.0,1.0,-2.086794137954712,2.0867908000946045,3.509208454488544e-06,1.6129498481750488,0.752959132194519,0.752959132194519,0.0,72.15324401855469,85.0,16234.9150390625,-0.0,774.9750366210938,1.0,283.1499938964844,285.0723571777344,289.5948791503906,290.7052307128906,293.1499938964844,293.1499938964844,283.1499938964844,18144.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593079686164856,1.0,0.0,0.0,2.013491630554199,2.013500213623047,2.705160397908913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.120361328125,0.0,287.0445251464844,1895.4371337890625,0.0,890.9989624023438,0.5158095359802246,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.5319631099700928,0.3839655220508575,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.7914473414421082,0.2106697857379913,0.2000900357961654,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.821142315864563,0.2350658476352691,0.165093183517456,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356460094451904,0.1682211905717849,0.1602158695459365,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.759666919708252,0.1860276311635971,0.8407203555107117,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982473909854889,1.0,1.0,0.0,1.0,-2.1006906032562256,2.100687026977539,3.555876673999592e-06,1.6238741874694824,0.7543784976005554,0.7543784976005554,0.0,73.079345703125,85.0,16411.06640625,-0.0,790.4395751953125,1.0,283.1499938964844,285.093505859375,289.6161804199219,290.73583984375,293.1499938964844,293.1499938964844,283.1499938964844,18053.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955023169517517,1.0,0.0,0.0,2.013425588607788,2.013434171676636,2.7049830464420666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.6220703125,0.0,286.6457214355469,1895.4371337890625,0.0,904.06591796875,0.5156357288360596,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5349074006080627,0.3868089020252228,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.7919012308120728,0.2125529497861862,0.2019087672233581,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204096555709839,0.2360995411872863,0.1658420115709304,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.7359606027603149,0.1696616560220718,0.1616254597902298,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592560648918152,0.1870514154434204,0.845552384853363,285.694091796875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971130371094,1.0,0.4009609818458557,1.0,1.0,0.0,1.0,-2.114685535430908,2.1146819591522217,3.603157210818608e-06,1.6348408460617063,0.7561402320861816,0.7561402320861816,0.0,74.11639404296875,88.0,16595.650390625,-0.0,806.5751953125,1.0,283.1499938964844,285.1134948730469,289.639404296875,290.7690124511719,293.1499938964844,293.1499938964844,283.1499938964844,17947.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980854630470276,1.0,0.0,0.0,2.015687942504883,2.0156965255737305,2.711065292260173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.02392578125,0.0,287.00506591796875,1895.4371337890625,0.0,918.1954345703124,0.5159338712692261,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402317047119141,0.3935028612613678,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919980883598328,0.2162467539310455,0.2054761499166488,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182416558265686,0.2381049394607544,0.1672968417406082,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358372807502747,0.1724271178245544,0.1643334925174713,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576373219490051,0.1889634728431701,0.8546008467674255,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066071212291717,1.0,1.0,0.0,1.0,-2.1428773403167725,2.142873525619507,3.699205763041391e-06,1.6567987203598022,0.7613207697868347,0.7613207697868347,0.0,76.44966888427734,91.0,16987.162109375,-0.0,840.5542602539062,1.0,283.1499938964844,285.1502990722656,289.6909484863281,290.8421325683594,293.1499938964844,293.1499938964844,283.1499938964844,17739.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037695407867432,1.0,0.0,0.0,2.0259621143341064,2.025970697402954,2.7387730483496853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.13134765625,0.0,289.7918701171875,1895.4371337890625,0.0,949.9930419921876,0.5177794098854065,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402317047119141,0.3935028612613678,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919980883598328,0.2162467539310455,0.2054761499166488,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182416558265686,0.2381049394607544,0.1672968417406082,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358372807502747,0.1724271178245544,0.1643334925174713,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576373219490051,0.1889634728431701,0.8546008467674255,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066071212291717,1.0,1.0,0.0,1.0,-2.1428773403167725,2.142873525619507,3.699205763041391e-06,1.6567987203598022,0.7613207697868347,0.7613207697868347,0.0,76.44966888427734,91.0,16987.162109375,-0.0,840.5542602539062,1.0,283.1499938964844,285.1502990722656,289.6909484863281,290.8421325683594,293.1499938964844,293.1499938964844,283.1499938964844,17739.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037695407867432,1.0,0.0,0.0,2.0259621143341064,2.025970697402954,2.7387730483496853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.13134765625,0.0,289.7918701171875,1895.4371337890625,0.0,949.9930419921876,0.5177794098854065,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449299216270447,0.4011420011520386,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.791374146938324,0.2198775708675384,0.2089846432209015,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8154492974281311,0.2400542944669723,0.1687144041061401,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350290417671204,0.1750745475292205,0.1669295579195022,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.755308985710144,0.1907320469617843,0.8630048632621765,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124477803707123,1.0,1.0,0.0,1.0,-2.171180725097656,2.17117691040039,3.7967474781908095e-06,1.6786887645721436,0.7686163783073425,0.7686163783073425,0.0,79.04389190673828,94.0,17408.884765625,-0.0,876.4141845703125,1.0,283.1499938964844,285.1819763183594,289.74835205078125,290.9233093261719,293.1499938964844,293.1499938964844,283.1499938964844,17523.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101635098457336,1.0,0.0,0.0,2.0445923805236816,2.0446009635925293,2.789374775602482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.149169921875,0.0,295.581787109375,1895.4371337890625,0.0,986.8536376953124,0.521421492099762,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449299216270447,0.4011420011520386,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.791374146938324,0.2198775708675384,0.2089846432209015,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8154492974281311,0.2400542944669723,0.1687144041061401,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350290417671204,0.1750745475292205,0.1669295579195022,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.755308985710144,0.1907320469617843,0.8630048632621765,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124477803707123,1.0,1.0,0.0,1.0,-2.171180725097656,2.17117691040039,3.7967474781908095e-06,1.6786887645721436,0.7686163783073425,0.7686163783073425,0.0,79.04389190673828,94.0,17408.884765625,-0.0,876.4141845703125,1.0,283.1499938964844,285.1819763183594,289.74835205078125,290.9233093261719,293.1499938964844,293.1499938964844,283.1499938964844,17523.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101635098457336,1.0,0.0,0.0,2.0445923805236816,2.0446009635925293,2.789374775602482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.149169921875,0.0,295.581787109375,1895.4371337890625,0.0,986.8536376953124,0.521421492099762,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490954518318176,0.4093590080738067,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903469204902649,0.2234717160463333,0.2124597579240799,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123090863227844,0.2419800460338592,0.1701149195432663,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338323593139648,0.1776489168405532,0.1694527566432953,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525826692581177,0.1923867613077163,0.8709021806716919,285.8307189941406,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183932542800903,1.0,1.0,0.0,1.0,-2.199422597885132,2.199418544769287,3.895455847668927e-06,1.7005435228347778,0.7781294584274292,0.7781294584274292,0.0,81.82381439208984,97.0,17859.8671875,-0.0,913.7590942382812,1.0,283.1499938964844,285.20806884765625,289.8105773925781,291.01141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17302.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172150373458862,1.0,0.0,0.0,2.0717101097106934,2.07171893119812,2.863857275769988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.812255859375,0.0,304.5731811523437,1895.4371337890625,0.0,1028.807861328125,0.5269089341163635,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490954518318176,0.4093590080738067,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903469204902649,0.2234717160463333,0.2124597579240799,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123090863227844,0.2419800460338592,0.1701149195432663,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338323593139648,0.1776489168405532,0.1694527566432953,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525826692581177,0.1923867613077163,0.8709021806716919,285.8307189941406,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183932542800903,1.0,1.0,0.0,1.0,-2.199422597885132,2.199418544769287,3.895455847668927e-06,1.7005435228347778,0.7781294584274292,0.7781294584274292,0.0,81.82381439208984,97.0,17859.8671875,-0.0,913.7590942382812,1.0,283.1499938964844,285.20806884765625,289.8105773925781,291.01141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17302.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172150373458862,1.0,0.0,0.0,2.0717101097106934,2.07171893119812,2.863857275769988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.812255859375,0.0,304.5731811523437,1895.4371337890625,0.0,1028.807861328125,0.5269089341163635,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528188943862915,0.4179070293903351,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7891161441802979,0.2270398586988449,0.2159131318330764,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089874982833862,0.2438924014568328,0.1715093702077865,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324334979057312,0.1801648586988449,0.1719244718551635,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496569156646729,0.1939453035593032,0.8783739805221558,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243793487548828,1.0,1.0,0.0,1.0,-2.227456569671631,2.227452516555786,3.995029601355782e-06,1.722384691238403,0.7899559140205383,0.7899559140205383,0.0,84.7374496459961,100.0,18338.763671875,-0.0,952.2762451171876,1.0,283.1499938964844,285.2283020019531,289.8768920898437,291.10546875,293.1499938964844,293.1499938964844,283.1499938964844,17079.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248413324356079,1.0,0.0,0.0,2.107290506362915,2.107299327850342,2.963072063266736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.899658203125,0.0,316.9853820800781,1895.4371337890625,0.0,1075.6778564453125,0.5342610478401184,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528188943862915,0.4179070293903351,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7891161441802979,0.2270398586988449,0.2159131318330764,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089874982833862,0.2438924014568328,0.1715093702077865,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324334979057312,0.1801648586988449,0.1719244718551635,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496569156646729,0.1939453035593032,0.8783739805221558,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243793487548828,1.0,1.0,0.0,1.0,-2.227456569671631,2.227452516555786,3.995029601355782e-06,1.722384691238403,0.7899559140205383,0.7899559140205383,0.0,84.7374496459961,100.0,18338.763671875,-0.0,952.2762451171876,1.0,283.1499938964844,285.2283020019531,289.8768920898437,291.10546875,293.1499938964844,293.1499938964844,283.1499938964844,17079.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248413324356079,1.0,0.0,0.0,2.107290506362915,2.107299327850342,2.963072063266736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.899658203125,0.0,316.9853820800781,1895.4371337890625,0.0,1075.6778564453125,0.5342610478401184,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545341372489929,0.4222614467144012,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884581685066223,0.228815421462059,0.2176328152418136,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072786927223206,0.2448403090238571,0.172202780842781,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316856384277344,0.1814009249210357,0.1731410175561905,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.7481540441513062,0.1946917623281479,0.8819659948348999,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878173828125,1.0,0.4273726642131805,1.0,1.0,0.0,1.0,-2.241361379623413,2.2413573265075684,4.044915385748027e-06,1.7332178354263306,0.7967710494995117,0.7967710494995117,0.0,86.23186492919922,100.0,18588.1328125,-0.0,971.8953247070312,1.0,283.1499938964844,285.2362060546875,289.9113464355469,291.1545104980469,293.1499938964844,293.1499938964844,283.1499938964844,16969.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288432478904724,1.0,0.0,0.0,2.1281847953796387,2.1281938552856445,3.0221227120819094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.287353515625,0.0,324.5433044433594,1895.4371337890625,0.0,1100.87939453125,0.538631021976471,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9990000128746032,0.5561562180519104,0.4266559779644012,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877818942070007,0.2305857092142105,0.2193481177091598,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.805540144443512,0.2457808554172516,0.1728920489549636,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.7309134006500244,0.1826222538948059,0.1743444502353668,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466349005699158,0.1954173445701599,0.8854663372039795,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303601086139679,1.0,1.0,0.0,1.0,-2.255178451538086,2.255174398422241,4.094719315617112e-06,1.7439286708831787,0.8038105368614197,0.8038105368614197,0.0,87.74598693847656,103.0,18843.50390625,-0.0,991.7206420898438,1.0,283.1499938964844,285.2427062988281,289.94659423828125,291.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,16867.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329583525657654,1.0,0.0,0.0,2.151008367538452,2.151017427444458,3.087291133851977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.17529296875,0.0,333.0321044921875,1895.4371337890625,0.0,1127.2193603515625,0.5434384942054749,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591511130332947,0.4354719817638397,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864390015602112,0.2341164350509643,0.222768634557724,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020783066749573,0.2476421594619751,0.1742572784423828,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293493151664734,0.1850254088640213,0.1767139732837677,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436070442199707,0.1968132257461547,0.8922155499458313,285.9339294433594,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363008141517639,1.0,1.0,0.0,1.0,-2.282470941543579,2.282466650009156,4.194559096504236e-06,1.7653772830963137,0.8171427845954895,0.8171427845954895,0.0,90.82530212402344,106.0,19364.103515625,-0.0,1031.8712158203125,1.0,283.1499938964844,285.2545166015625,290.0188903808594,291.3077392578125,293.1499938964844,293.1499938964844,283.1499938964844,16769.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414315700531006,1.0,0.0,0.0,2.198142766952514,2.1981523036956787,3.2240754421764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.8564453125,0.0,351.6015625,1895.4371337890625,0.0,1182.7835693359375,0.5535922646522522,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591511130332947,0.4354719817638397,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864390015602112,0.2341164350509643,0.222768634557724,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020783066749573,0.2476421594619751,0.1742572784423828,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293493151664734,0.1850254088640213,0.1767139732837677,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436070442199707,0.1968132257461547,0.8922155499458313,285.9339294433594,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363008141517639,1.0,1.0,0.0,1.0,-2.282470941543579,2.282466650009156,4.194559096504236e-06,1.7653772830963137,0.8171427845954895,0.8171427845954895,0.0,90.82530212402344,106.0,19364.103515625,-0.0,1031.8712158203125,1.0,283.1499938964844,285.2545166015625,290.0188903808594,291.3077392578125,293.1499938964844,293.1499938964844,283.1499938964844,16769.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414315700531006,1.0,0.0,0.0,2.198142766952514,2.1981523036956787,3.2240754421764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.8564453125,0.0,351.6015625,1895.4371337890625,0.0,1182.7835693359375,0.5535922646522522,1.0,0.0,3.0,1.0,0.0
12129540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618510246276855,0.4442894458770752,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851400971412659,0.2376440614461898,0.2261847853660583,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986974120140076,0.2494833320379257,0.1756083667278289,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277839183807373,0.1873830109834671,0.1790398955345153,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406212091445923,0.1981460899114608,0.8986755609512329,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672241210937,1.0,0.4421812295913696,1.0,1.0,0.0,1.0,-2.3093435764312744,2.3093392848968506,4.293981874070596e-06,1.786425232887268,0.830894410610199,0.830894410610199,0.0,93.94692993164062,109.0,19898.708984375,-0.0,1072.6097412109375,1.0,283.1499938964844,285.2654724121094,290.09307861328125,291.4136047363281,293.1499938964844,293.1499938964844,283.1499938964844,16709.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500992774963379,1.0,0.0,0.0,2.247208833694458,2.247218370437622,3.369614773873764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.919921875,0.0,371.911376953125,1895.4371337890625,0.0,1241.4163818359375,0.5642820596694946,1.0,0.0,3.0,1.0,0.0
12129600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618510246276855,0.4442894458770752,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851400971412659,0.2376440614461898,0.2261847853660583,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986974120140076,0.2494833320379257,0.1756083667278289,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277839183807373,0.1873830109834671,0.1790398955345153,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406212091445923,0.1981460899114608,0.8986755609512329,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672241210937,1.0,0.4421812295913696,1.0,1.0,0.0,1.0,-2.3093435764312744,2.3093392848968506,4.293981874070596e-06,1.786425232887268,0.830894410610199,0.830894410610199,0.0,93.94692993164062,109.0,19898.708984375,-0.0,1072.6097412109375,1.0,283.1499938964844,285.2654724121094,290.09307861328125,291.4136047363281,293.1499938964844,293.1499938964844,283.1499938964844,16709.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500992774963379,1.0,0.0,0.0,2.247208833694458,2.247218370437622,3.369614773873764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.919921875,0.0,371.911376953125,1895.4371337890625,0.0,1241.4163818359375,0.5642820596694946,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642930269241333,0.4530311822891235,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7839396595954895,0.2411787658929824,0.2296060621738433,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954487204551697,0.2513103783130646,0.1769494116306305,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262625694274902,0.189703106880188,0.1813295483589172,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377240657806396,0.1994273513555526,0.9048972725868224,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479890763759613,1.0,1.0,0.0,1.0,-2.3357903957366943,2.3357858657836914,4.393146355141653e-06,1.8072046041488647,0.8450669050216675,0.8450669050216675,0.0,97.09473419189452,112.0,20444.720703125,-0.0,1113.843994140625,1.0,283.1499938964844,285.276123046875,290.1689147949219,291.5218811035156,293.1499938964844,293.1499938964844,283.1499938964844,16673.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588727235794067,1.0,0.0,0.0,2.297359228134156,2.2973690032958984,3.521690246088838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.17431640625,0.0,393.6524658203125,1895.4371337890625,0.0,1302.541015625,0.5752970576286316,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642930269241333,0.4530311822891235,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7839396595954895,0.2411787658929824,0.2296060621738433,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954487204551697,0.2513103783130646,0.1769494116306305,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262625694274902,0.189703106880188,0.1813295483589172,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377240657806396,0.1994273513555526,0.9048972725868224,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479890763759613,1.0,1.0,0.0,1.0,-2.3357903957366943,2.3357858657836914,4.393146355141653e-06,1.8072046041488647,0.8450669050216675,0.8450669050216675,0.0,97.09473419189452,112.0,20444.720703125,-0.0,1113.843994140625,1.0,283.1499938964844,285.276123046875,290.1689147949219,291.5218811035156,293.1499938964844,293.1499938964844,283.1499938964844,16673.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588727235794067,1.0,0.0,0.0,2.297359228134156,2.2973690032958984,3.521690246088838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.17431640625,0.0,393.6524658203125,1895.4371337890625,0.0,1302.541015625,0.5752970576286316,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.566502571105957,0.4616701900959015,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828559279441833,0.2447278201580047,0.2330396473407745,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.792346715927124,0.2531264424324035,0.1782827973365783,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248005270957947,0.1919911503791809,0.183588296175003,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349283695220947,0.2006651908159256,0.9109188318252563,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537186622619629,1.0,1.0,0.0,1.0,-2.361842393875122,2.361837863922119,4.491819709073752e-06,1.8275787830352783,0.859667956829071,0.859667956829071,0.0,100.25414276123048,100.0,21000.22265625,-0.0,1155.5267333984375,1.0,283.1499938964844,285.2868347167969,290.2459716796875,291.632080078125,293.1499938964844,293.1499938964844,283.1499938964844,16656.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677005887031555,1.0,0.0,0.0,2.347942590713501,2.3479528427124023,3.6784794588129444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.46533203125,0.0,416.5758056640625,1895.4371337890625,0.0,1365.7760009765625,0.5864778161048889,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.566502571105957,0.4616701900959015,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828559279441833,0.2447278201580047,0.2330396473407745,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.792346715927124,0.2531264424324035,0.1782827973365783,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248005270957947,0.1919911503791809,0.183588296175003,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349283695220947,0.2006651908159256,0.9109188318252563,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537186622619629,1.0,1.0,0.0,1.0,-2.361842393875122,2.361837863922119,4.491819709073752e-06,1.8275787830352783,0.859667956829071,0.859667956829071,0.0,100.25414276123048,100.0,21000.22265625,-0.0,1155.5267333984375,1.0,283.1499938964844,285.2868347167969,290.2459716796875,291.632080078125,293.1499938964844,293.1499938964844,283.1499938964844,16656.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677005887031555,1.0,0.0,0.0,2.347942590713501,2.3479528427124023,3.6784794588129444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.46533203125,0.0,416.5758056640625,1895.4371337890625,0.0,1365.7760009765625,0.5864778161048889,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5678118467330933,0.4612551629543304,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7850086688995361,0.246496632695198,0.2347071021795272,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935413122177124,0.2540180385112762,0.1789059787988662,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262995839118958,0.193111851811409,0.1846517026424408,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358016967773438,0.2012583315372467,0.9136013984680176,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.04364013671875,1.0,0.4543169438838959,1.0,1.0,0.0,1.0,-2.368610143661499,2.368605613708496,4.51793493994046e-06,1.8330318927764893,0.8670908212661743,0.8670908212661743,0.0,100.3611297607422,100.0,21243.576171875,-0.0,1163.6038818359375,1.0,283.1499938964844,285.28961181640625,290.28466796875,291.68707275390625,293.1499938964844,293.1499938964844,283.1499938964844,16654.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721075177192688,1.0,0.0,0.0,2.373219966888428,2.373230457305908,3.758109130558296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.697265625,0.0,428.4102783203125,1895.4371337890625,0.0,1397.9698486328125,0.5920879244804382,1.0,0.0,3.0,1.0,0.0
