time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698564052581787,0.4576261639595032,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7890005111694336,0.2482602596282959,0.2363331019878387,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965906262397766,0.2548950612545013,0.1794927716255188,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292996048927307,0.1942168176174163,0.1856629997491836,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382179498672485,0.2018419355154037,0.9160467386245728,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538106322288513,1.0,1.0,0.0,1.0,-2.37106728553772,2.371062755584717,4.5274418880580924e-06,1.835015058517456,0.8745240569114685,0.8745240569114685,0.0,99.45317840576172,103.0,21454.998046875,-0.0,1162.7208251953125,1.0,283.1499938964844,285.28875732421875,290.3224182128906,291.739501953125,293.1499938964844,293.1499938964844,283.1499938964844,16658.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763477325439453,1.0,0.0,0.0,2.3983259201049805,2.398336410522461,3.838042346160364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.0341796875,0.0,440.4284973144531,1895.4371337890625,0.0,1429.32861328125,0.5976770520210266,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749727487564087,0.456053227186203,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937318086624146,0.2518191635608673,0.2396599799394607,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993667125701904,0.2566449642181396,0.1806988418102264,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325692772865295,0.1964249461889267,0.1877304017543792,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403266429901123,0.2030455470085144,0.9212961196899414,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.455626904964447,1.0,1.0,0.0,1.0,-2.383402109146118,2.383397340774536,4.574334525386803e-06,1.8444340229034424,0.8896105289459229,0.8896105289459229,0.0,99.4102554321289,106.0,21923.865234375,-0.0,1176.602294921875,1.0,283.1499938964844,285.2904052734375,290.39569091796875,291.8406066894531,293.1499938964844,293.1499938964844,283.1499938964844,16676.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839795708656311,1.0,0.0,0.0,2.447835922241211,2.4478468894958496,3.99813984586217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.56982421875,0.0,464.8746643066406,1895.4371337890625,0.0,1486.689453125,0.6087380051612854,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749727487564087,0.456053227186203,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937318086624146,0.2518191635608673,0.2396599799394607,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993667125701904,0.2566449642181396,0.1806988418102264,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325692772865295,0.1964249461889267,0.1877304017543792,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403266429901123,0.2030455470085144,0.9212961196899414,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.455626904964447,1.0,1.0,0.0,1.0,-2.383402109146118,2.383397340774536,4.574334525386803e-06,1.8444340229034424,0.8896105289459229,0.8896105289459229,0.0,99.4102554321289,106.0,21923.865234375,-0.0,1176.602294921875,1.0,283.1499938964844,285.2904052734375,290.39569091796875,291.8406066894531,293.1499938964844,293.1499938964844,283.1499938964844,16676.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839795708656311,1.0,0.0,0.0,2.447835922241211,2.4478468894958496,3.99813984586217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.56982421875,0.0,464.8746643066406,1895.4371337890625,0.0,1486.689453125,0.6087380051612854,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798611044883728,0.457390546798706,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967774868011475,0.2554229199886322,0.2430596053600311,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004142642021179,0.2583867013454437,0.1819221973419189,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.73441481590271,0.1986245512962341,0.1898223012685775,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410385608673096,0.2042748481035232,0.9268442988395692,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584416151046753,1.0,1.0,0.0,1.0,-2.399738311767578,2.399733543395996,4.637154233932961e-06,1.8570843935012813,0.9050971865653992,0.9050971865653992,0.0,100.2901840209961,109.0,22427.9609375,0.0,1199.0013427734375,1.0,283.1499938964844,285.2968444824219,290.47125244140625,291.9454040527344,293.1499938964844,293.1499938964844,283.1499938964844,16701.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911137104034424,1.0,0.0,0.0,2.4962799549102783,2.496291160583496,4.1579568232918973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.8046875,0.0,489.7428894042969,1895.4371337890625,0.0,1541.3421630859375,0.6225982904434204,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798611044883728,0.457390546798706,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967774868011475,0.2554229199886322,0.2430596053600311,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004142642021179,0.2583867013454437,0.1819221973419189,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.73441481590271,0.1986245512962341,0.1898223012685775,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410385608673096,0.2042748481035232,0.9268442988395692,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584416151046753,1.0,1.0,0.0,1.0,-2.399738311767578,2.399733543395996,4.637154233932961e-06,1.8570843935012813,0.9050971865653992,0.9050971865653992,0.0,100.2901840209961,109.0,22427.9609375,0.0,1199.0013427734375,1.0,283.1499938964844,285.2968444824219,290.47125244140625,291.9454040527344,293.1499938964844,293.1499938964844,283.1499938964844,16701.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911137104034424,1.0,0.0,0.0,2.4962799549102783,2.496291160583496,4.1579568232918973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.8046875,0.0,489.7428894042969,1895.4371337890625,0.0,1541.3421630859375,0.6225982904434204,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841849446296692,0.4606367349624634,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.798687756061554,0.2590326368808746,0.2464989572763443,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003093004226685,0.260091632604599,0.1831432878971099,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352896332740784,0.2007828652858734,0.1919073313474655,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407904267311096,0.2054705768823623,0.9324228763580322,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619889557361603,1.0,1.0,0.0,1.0,-2.4184420108795166,2.4184374809265137,4.709712356998352e-06,1.871614933013916,0.9206565618515016,0.9206565618515016,0.0,101.77310943603516,112.0,23003.078125,0.0,1226.9368896484375,1.0,283.1499938964844,285.28472900390625,290.551025390625,292.0592346191406,293.1499938964844,293.1499938964844,283.1499938964844,17176.076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988348364830017,1.0,0.0,0.0,2.5760374069213867,2.576049327850342,4.427899114034517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.40869140625,0.0,534.9822387695312,1895.4371337890625,0.0,1601.56982421875,0.6415908336639404,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841849446296692,0.4606367349624634,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.798687756061554,0.2590326368808746,0.2464989572763443,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003093004226685,0.260091632604599,0.1831432878971099,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352896332740784,0.2007828652858734,0.1919073313474655,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407904267311096,0.2054705768823623,0.9324228763580322,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619889557361603,1.0,1.0,0.0,1.0,-2.4184420108795166,2.4184374809265137,4.709712356998352e-06,1.871614933013916,0.9206565618515016,0.9206565618515016,0.0,101.77310943603516,112.0,23003.078125,0.0,1226.9368896484375,1.0,283.1499938964844,285.28472900390625,290.551025390625,292.0592346191406,293.1499938964844,293.1499938964844,283.1499938964844,17176.076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988348364830017,1.0,0.0,0.0,2.5760374069213867,2.576049327850342,4.427899114034517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.40869140625,0.0,534.9822387695312,1895.4371337890625,0.0,1601.56982421875,0.6415908336639404,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878539085388184,0.4653776884078979,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.799673318862915,0.2626150846481323,0.249933049082756,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992808222770691,0.2617355585098266,0.1843356490135193,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353628873825073,0.2028687298297882,0.193944901227951,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397412657737732,0.2065853625535965,0.9377524256706238,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660414159297943,1.0,1.0,0.0,1.0,-2.4385459423065186,2.4385411739349365,4.788453679793747e-06,1.8872867822647093,0.9362560510635376,0.9362560510635376,0.0,103.72682189941406,115.0,23608.623046875,0.0,1258.8887939453125,1.0,283.1499938964844,285.26434326171875,290.6307373046875,292.1758728027344,293.1499938964844,293.1499938964844,283.1499938964844,17870.234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074246406555176,1.0,0.0,0.0,2.6699798107147217,2.669992446899414,4.75673886057848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.591796875,0.0,592.4893188476562,1895.4371337890625,0.0,1669.8326416015625,0.6640445590019226,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878539085388184,0.4653776884078979,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.799673318862915,0.2626150846481323,0.249933049082756,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992808222770691,0.2617355585098266,0.1843356490135193,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353628873825073,0.2028687298297882,0.193944901227951,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397412657737732,0.2065853625535965,0.9377524256706238,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660414159297943,1.0,1.0,0.0,1.0,-2.4385459423065186,2.4385411739349365,4.788453679793747e-06,1.8872867822647093,0.9362560510635376,0.9362560510635376,0.0,103.72682189941406,115.0,23608.623046875,0.0,1258.8887939453125,1.0,283.1499938964844,285.26434326171875,290.6307373046875,292.1758728027344,293.1499938964844,293.1499938964844,283.1499938964844,17870.234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074246406555176,1.0,0.0,0.0,2.6699798107147217,2.669992446899414,4.75673886057848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.591796875,0.0,592.4893188476562,1895.4371337890625,0.0,1669.8326416015625,0.6640445590019226,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894548892974854,0.4681814908981323,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998984456062317,0.2643948793411255,0.2516453564167022,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.798503577709198,0.2625357806682586,0.1849209368228912,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351629734039307,0.2038818746805191,0.1949419379234314,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389811277389526,0.2071083337068557,0.940294086933136,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682019054889679,1.0,1.0,0.0,1.0,-2.448925971984864,2.448921203613281,4.829359113500686e-06,1.8953708410263064,0.9440276622772216,0.9440276622772216,0.0,104.84154510498048,115.0,23932.240234375,0.0,1276.013671875,1.0,283.1499938964844,285.2481384277344,290.669921875,292.23504638671875,293.1499938964844,293.1499938964844,283.1499938964844,18387.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712005615234375,1.0,0.0,0.0,2.728651762008667,2.7286648750305176,4.968091502632888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.5517578125,0.0,630.8651123046875,1895.4371337890625,0.0,1706.756591796875,0.6753523945808411,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5909116268157959,0.471224844455719,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999740242958069,0.2661677300930023,0.2533509135246277,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.797580361366272,0.2633230090141296,0.1854965090751648,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348282933235168,0.2048739194869995,0.1959202736616134,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7380882501602173,0.2076079845428466,0.9427345991134644,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704281091690063,1.0,1.0,0.0,1.0,-2.45943021774292,2.459425210952759,4.870926659350516e-06,1.9035464525222776,0.9518779516220092,0.9518779516220092,0.0,106.03325653076172,118.0,24230.740234375,0.0,1293.7431640625,1.0,283.1499938964844,285.23992919921875,290.70751953125,292.2911071777344,293.1499938964844,293.1499938964844,283.1499938964844,18714.798828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166439294815063,1.0,0.0,0.0,2.77261734008789,2.7726306915283203,5.129477926857362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.08984375,0.0,660.3192749023438,1895.4371337890625,0.0,1744.4976806640625,0.6886208653450012,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934306383132935,0.4778468608856201,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998063564300537,0.2696976065635681,0.2567541897296905,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954317927360535,0.2648654580116272,0.1866305917501449,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338634729385376,0.2068036496639251,0.1978301852941513,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360171675682068,0.2085429430007934,0.9473600387573242,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750239551067352,1.0,1.0,0.0,1.0,-2.48068904876709,2.4806840419769287,4.955572876497172e-06,1.9200714826583865,0.967520833015442,0.967520833015442,0.0,108.596923828125,121.0,24859.953125,0.0,1330.6839599609375,1.0,283.1499938964844,285.2141418457031,290.7802429199219,292.40289306640625,293.1499938964844,293.1499938964844,283.1499938964844,19663.79296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261474132537842,1.0,0.0,0.0,2.8801913261413574,2.8802056312561035,5.53523420876445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.25439453125,0.0,737.0612182617188,1895.4371337890625,0.0,1822.8944091796875,0.7144054770469666,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934306383132935,0.4778468608856201,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998063564300537,0.2696976065635681,0.2567541897296905,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954317927360535,0.2648654580116272,0.1866305917501449,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338634729385376,0.2068036496639251,0.1978301852941513,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360171675682068,0.2085429430007934,0.9473600387573242,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750239551067352,1.0,1.0,0.0,1.0,-2.48068904876709,2.4806840419769287,4.955572876497172e-06,1.9200714826583865,0.967520833015442,0.967520833015442,0.0,108.596923828125,121.0,24859.953125,0.0,1330.6839599609375,1.0,283.1499938964844,285.2141418457031,290.7802429199219,292.40289306640625,293.1499938964844,293.1499938964844,283.1499938964844,19663.79296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261474132537842,1.0,0.0,0.0,2.8801913261413574,2.8802056312561035,5.53523420876445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.25439453125,0.0,737.0612182617188,1895.4371337890625,0.0,1822.8944091796875,0.7144054770469666,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954802632331848,0.4849773347377777,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.799347460269928,0.2732150256633758,0.2601497769355774,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930165529251099,0.2663753032684326,0.1877449303865432,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326338291168213,0.2086831480264663,0.1996938288211822,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336816787719727,0.2094011008739471,0.951660454273224,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797413349151611,1.0,1.0,0.0,1.0,-2.502080202102661,2.5020751953125,5.041444183007116e-06,1.936671018600464,0.9831950664520264,0.9831950664520264,0.0,111.3423843383789,109.0,25489.5234375,0.0,1369.14013671875,1.0,283.1499938964844,285.1885986328125,290.8487243652344,292.5104675292969,293.1499938964844,293.1499938964844,283.1499938964844,20684.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356705069541931,1.0,0.0,0.0,2.9900476932525635,2.990063190460205,5.965537184238201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.7353515625,0.0,821.5469970703125,1895.4371337890625,0.0,1902.81787109375,0.7407546639442444,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954802632331848,0.4849773347377777,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.799347460269928,0.2732150256633758,0.2601497769355774,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930165529251099,0.2663753032684326,0.1877449303865432,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326338291168213,0.2086831480264663,0.1996938288211822,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336816787719727,0.2094011008739471,0.951660454273224,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797413349151611,1.0,1.0,0.0,1.0,-2.502080202102661,2.5020751953125,5.041444183007116e-06,1.936671018600464,0.9831950664520264,0.9831950664520264,0.0,111.3423843383789,109.0,25489.5234375,0.0,1369.14013671875,1.0,283.1499938964844,285.1885986328125,290.8487243652344,292.5104675292969,293.1499938964844,293.1499938964844,283.1499938964844,20684.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356705069541931,1.0,0.0,0.0,2.9900476932525635,2.990063190460205,5.965537184238201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.7353515625,0.0,821.5469970703125,1895.4371337890625,0.0,1902.81787109375,0.7407546639442444,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984383821487427,0.4800077080726623,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055691123008728,0.2766899466514587,0.2633805572986603,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.797247052192688,0.2678219974040985,0.1887237876653671,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368614673614502,0.2104891091585159,0.2013614773750305,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368026971817017,0.2101682275533676,0.954926371574402,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790313243865967,1.0,1.0,0.0,1.0,-2.5071160793304443,2.507110834121704,5.0622920753085054e-06,1.9408464431762693,0.9987345933914183,0.9987345933914183,0.0,110.10066986083984,112.0,25985.923828125,0.0,1370.2015380859375,1.0,283.1499938964844,285.1553649902344,290.911376953125,292.6083374023437,293.1499938964844,293.1499938964844,283.1499938964844,21758.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448362708091736,1.0,0.0,0.0,3.1002907752990723,3.1003074645996094,6.413545747818716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.1298828125,0.0,912.7623291015624,1895.4371337890625,0.0,1980.9471435546875,0.7672127485275269,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984383821487427,0.4800077080726623,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055691123008728,0.2766899466514587,0.2633805572986603,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.797247052192688,0.2678219974040985,0.1887237876653671,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368614673614502,0.2104891091585159,0.2013614773750305,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368026971817017,0.2101682275533676,0.954926371574402,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790313243865967,1.0,1.0,0.0,1.0,-2.5071160793304443,2.507110834121704,5.0622920753085054e-06,1.9408464431762693,0.9987345933914183,0.9987345933914183,0.0,110.10066986083984,112.0,25985.923828125,0.0,1370.2015380859375,1.0,283.1499938964844,285.1553649902344,290.911376953125,292.6083374023437,293.1499938964844,293.1499938964844,283.1499938964844,21758.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448362708091736,1.0,0.0,0.0,3.1002907752990723,3.1003074645996094,6.413545747818716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.1298828125,0.0,912.7623291015624,1895.4371337890625,0.0,1980.9471435546875,0.7672127485275269,1.0,0.0,3.0,1.0,0.0
12130980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.60294109582901,0.4779274463653564,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100648522377014,0.2801757752895355,0.266632080078125,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998479604721069,0.2692485451698303,0.1896985322237014,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397462129592896,0.2122780829668045,0.2030245810747146,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385937571525574,0.2109463363885879,0.9582517743110656,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801813662052154,1.0,1.0,0.0,1.0,-2.5156757831573486,2.5156707763671875,5.09664914716268e-06,1.9473413228988647,1.0,1.0,0.0,109.79035949707033,115.0,26476.845703125,0.0,1379.7509765625,1.0,283.1499938964844,285.1271667480469,290.9661865234375,292.69317626953125,293.1499938964844,293.1499938964844,283.1499938964844,23110.060546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527206540107727,1.0,0.0,0.0,3.2020273208618164,3.20204496383667,6.841375466137833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.0751953125,0.0,1004.9443359375,1895.4371337890625,0.0,2049.03466796875,0.7919178009033203,1.0,0.0,3.0,1.0,0.0
12131040,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.60294109582901,0.4779274463653564,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100648522377014,0.2801757752895355,0.266632080078125,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998479604721069,0.2692485451698303,0.1896985322237014,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397462129592896,0.2122780829668045,0.2030245810747146,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385937571525574,0.2109463363885879,0.9582517743110656,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801813662052154,1.0,1.0,0.0,1.0,-2.5156757831573486,2.5156707763671875,5.09664914716268e-06,1.9473413228988647,1.0,1.0,0.0,109.79035949707033,115.0,26476.845703125,0.0,1379.7509765625,1.0,283.1499938964844,285.1271667480469,290.9661865234375,292.69317626953125,293.1499938964844,293.1499938964844,283.1499938964844,23110.060546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527206540107727,1.0,0.0,0.0,3.2020273208618164,3.20204496383667,6.841375466137833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.0751953125,0.0,1004.9443359375,1895.4371337890625,0.0,2049.03466796875,0.7919178009033203,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.605085551738739,0.4781472980976105,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115851283073425,0.2819356322288513,0.2682874500751495,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004446625709534,0.2699660360813141,0.1901990622282028,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406031489372253,0.2131749093532562,0.203872874379158,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389169931411743,0.2113460451364517,0.9600417017936708,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811768233776092,1.0,1.0,0.0,1.0,-2.5216987133026123,2.521693468093872,5.1210522542533e-06,1.9519920349121087,1.0,1.0,0.0,110.05403900146484,115.0,26742.251953125,0.0,1388.5704345703125,1.0,283.1499938964844,285.1136779785156,290.9930419921875,292.73590087890625,293.1499938964844,293.1499938964844,283.1499938964844,23906.134765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563657760620117,1.0,0.0,0.0,3.256706953048706,3.2567250728607178,7.077023838064633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.60546875,0.0,1057.3118896484375,1895.4371337890625,0.0,2080.77294921875,0.8024980425834656,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6071057319641113,0.4789462685585022,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127812743186951,0.283708393573761,0.2699586749076843,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007159233093262,0.2706881761550903,0.1907052993774414,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411859035491943,0.2140742242336273,0.2047279477119445,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389718294143677,0.2117491066455841,0.9618750810623168,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824035763740539,1.0,1.0,0.0,1.0,-2.528503656387329,2.528498649597168,5.148705440660706e-06,1.9572513103485107,1.0,1.0,0.0,110.509033203125,118.0,26987.7578125,0.0,1399.2567138671875,1.0,283.1499938964844,285.1090393066406,291.01910400390625,292.776611328125,293.1499938964844,293.1499938964844,283.1499938964844,24445.1953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598962187767029,1.0,0.0,0.0,3.293219804763794,3.293238639831543,7.236603210003523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.31591796875,0.0,1093.2747802734375,1895.4371337890625,0.0,2111.66259765625,0.8142278790473938,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107410192489624,0.481923758983612,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814429521560669,0.287289559841156,0.2733530402183532,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005002737045288,0.2721452713012695,0.1917401254177093,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417042851448059,0.2158788442611694,0.2064613252878189,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384451627731323,0.2125549763441085,0.9656394720077516,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854117035865783,1.0,1.0,0.0,1.0,-2.544006586074829,2.544001340866089,5.212002179177944e-06,1.96924102306366,1.0,1.0,0.0,111.87998962402344,121.0,27506.232421875,0.0,1425.2412109375,1.0,283.1499938964844,285.0965270996094,291.0699462890625,292.8590393066406,293.1499938964844,293.1499938964844,283.1499938964844,25712.95703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670468688011169,1.0,0.0,0.0,3.377536058425904,3.3775556087493896,7.611903924953367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.83056640625,0.0,1179.4166259765625,1895.4371337890625,0.0,2174.659423828125,0.8348789811134338,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107410192489624,0.481923758983612,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814429521560669,0.287289559841156,0.2733530402183532,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005002737045288,0.2721452713012695,0.1917401254177093,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417042851448059,0.2158788442611694,0.2064613252878189,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384451627731323,0.2125549763441085,0.9656394720077516,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854117035865783,1.0,1.0,0.0,1.0,-2.544006586074829,2.544001340866089,5.212002179177944e-06,1.96924102306366,1.0,1.0,0.0,111.87998962402344,121.0,27506.232421875,0.0,1425.2412109375,1.0,283.1499938964844,285.0965270996094,291.0699462890625,292.8590393066406,293.1499938964844,293.1499938964844,283.1499938964844,25712.95703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670468688011169,1.0,0.0,0.0,3.377536058425904,3.3775556087493896,7.611903924953367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.83056640625,0.0,1179.4166259765625,1895.4371337890625,0.0,2174.659423828125,0.8348789811134338,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138524413108826,0.4863131642341614,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153356313705444,0.2909121513366699,0.2768043279647827,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.799521267414093,0.2736156582832336,0.1927971541881561,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415636777877808,0.2176871299743652,0.2082156687974929,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372666001319885,0.2133471518754959,0.9694363474845886,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889751076698303,1.0,1.0,0.0,1.0,-2.561366081237793,2.5613608360290527,5.283353857521433e-06,1.9826717376708984,1.0,1.0,0.0,113.72946166992188,124.0,28026.34375,0.0,1456.0460205078125,1.0,283.1499938964844,285.0877380371094,291.116455078125,292.9379577636719,293.1499938964844,293.1499938964844,283.1499938964844,26932.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744266986846924,1.0,0.0,0.0,3.456728219985962,3.456748962402344,7.973036986186344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.70947265625,0.0,1264.337646484375,1895.4371337890625,0.0,2240.248291015625,0.8542924523353577,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138524413108826,0.4863131642341614,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153356313705444,0.2909121513366699,0.2768043279647827,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.799521267414093,0.2736156582832336,0.1927971541881561,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415636777877808,0.2176871299743652,0.2082156687974929,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372666001319885,0.2133471518754959,0.9694363474845886,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889751076698303,1.0,1.0,0.0,1.0,-2.561366081237793,2.5613608360290527,5.283353857521433e-06,1.9826717376708984,1.0,1.0,0.0,113.72946166992188,124.0,28026.34375,0.0,1456.0460205078125,1.0,283.1499938964844,285.0877380371094,291.116455078125,292.9379577636719,293.1499938964844,293.1499938964844,283.1499938964844,26932.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744266986846924,1.0,0.0,0.0,3.456728219985962,3.456748962402344,7.973036986186344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.70947265625,0.0,1264.337646484375,1895.4371337890625,0.0,2240.248291015625,0.8542924523353577,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164849400520325,0.491711676120758,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.815727710723877,0.2945669591426849,0.2802998125553131,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980148792266846,0.2750922739505768,0.1938685625791549,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409610152244568,0.2194925397634506,0.2099807560443878,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7356296181678772,0.2141146957874298,0.9731902480125428,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929234981536865,1.0,1.0,0.0,1.0,-2.579970598220825,2.579965114593506,5.360370323614916e-06,1.99706780910492,1.0,1.0,0.0,115.93119049072266,127.0,28542.921875,0.0,1490.4429931640625,1.0,283.1499938964844,285.0812683105469,291.1568908691406,293.0110778808594,293.1499938964844,293.1499938964844,283.1499938964844,28119.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820270657539368,1.0,0.0,0.0,3.5320346355438232,3.5320560932159424,8.32421392260585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.22509765625,0.0,1348.7838134765625,1895.4371337890625,0.0,2308.359130859375,0.8727660775184631,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164849400520325,0.491711676120758,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.815727710723877,0.2945669591426849,0.2802998125553131,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980148792266846,0.2750922739505768,0.1938685625791549,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409610152244568,0.2194925397634506,0.2099807560443878,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7356296181678772,0.2141146957874298,0.9731902480125428,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929234981536865,1.0,1.0,0.0,1.0,-2.579970598220825,2.579965114593506,5.360370323614916e-06,1.99706780910492,1.0,1.0,0.0,115.93119049072266,127.0,28542.921875,0.0,1490.4429931640625,1.0,283.1499938964844,285.0812683105469,291.1568908691406,293.0110778808594,293.1499938964844,293.1499938964844,283.1499938964844,28119.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820270657539368,1.0,0.0,0.0,3.5320346355438232,3.5320560932159424,8.32421392260585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.22509765625,0.0,1348.7838134765625,1895.4371337890625,0.0,2308.359130859375,0.8727660775184631,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186806559562683,0.4978208541870117,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157696723937988,0.2982454895973205,0.2838281691074371,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961548566818237,0.2765680253505707,0.1949471086263656,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.740043044090271,0.2212889641523361,0.2117475718259811,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336792945861816,0.2148508727550506,0.9768524765968324,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971316456794739,1.0,1.0,0.0,1.0,-2.599369525909424,2.5993640422821045,5.441275789053179e-06,2.012080192565918,1.0,1.0,0.0,118.39205169677734,130.0,29051.376953125,0.0,1527.5177001953125,1.0,283.1499938964844,285.0762023925781,291.1903076171875,293.0769348144531,293.1499938964844,293.1499938964844,283.1499938964844,29281.8984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897506356239319,1.0,0.0,0.0,3.6043219566345215,3.604344367980957,8.66843038238585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.86474609375,0.0,1433.303955078125,1895.4371337890625,0.0,2378.111083984375,0.8905082941055298,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186806559562683,0.4978208541870117,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157696723937988,0.2982454895973205,0.2838281691074371,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961548566818237,0.2765680253505707,0.1949471086263656,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.740043044090271,0.2212889641523361,0.2117475718259811,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336792945861816,0.2148508727550506,0.9768524765968324,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971316456794739,1.0,1.0,0.0,1.0,-2.599369525909424,2.5993640422821045,5.441275789053179e-06,2.012080192565918,1.0,1.0,0.0,118.39205169677734,130.0,29051.376953125,0.0,1527.5177001953125,1.0,283.1499938964844,285.0762023925781,291.1903076171875,293.0769348144531,293.1499938964844,293.1499938964844,283.1499938964844,29281.8984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897506356239319,1.0,0.0,0.0,3.6043219566345215,3.604344367980957,8.66843038238585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.86474609375,0.0,1433.303955078125,1895.4371337890625,0.0,2378.111083984375,0.8905082941055298,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.9990000128746032,0.619624137878418,0.5010680556297302,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156998753547668,0.3000911474227905,0.2856026887893677,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951359152793884,0.2773034870624542,0.1954879909753799,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395027279853821,0.2221821099519729,0.2126300930976867,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326229214668274,0.2152057886123657,0.9786426424980164,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993035197257995,1.0,1.0,0.0,1.0,-2.609264850616455,2.609259366989136,5.482779670273885e-06,2.0197386741638184,1.0,1.0,0.0,119.69670867919922,130.0,29311.201171875,0.0,1546.8414306640625,1.0,283.1499938964844,285.0707702636719,291.2044372558594,293.10772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29987.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936490774154663,1.0,0.0,0.0,3.647463083267212,3.6474859714508057,8.877181585376093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.75732421875,0.0,1485.3892822265625,1895.4371337890625,0.0,2413.508056640625,0.8982914686203003,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204696893692017,0.5044213533401489,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155787587165833,0.301940381526947,0.2873800098896026,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7940672636032104,0.2780368626117706,0.1960267573595047,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389166355133057,0.2230713367462158,0.2135088592767715,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315205931663513,0.215551421046257,0.9803910255432128,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015078186988831,1.0,1.0,0.0,1.0,-2.6192338466644287,2.6192283630371094,5.524752850760706e-06,2.027454137802124,1.0,1.0,0.0,121.0432586669922,118.0,29547.56640625,0.0,1566.5865478515625,1.0,283.1499938964844,285.07183837890625,291.2161865234375,293.1346740722656,293.1499938964844,293.1499938964844,283.1499938964844,30427.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975029349327087,1.0,0.0,0.0,3.6741552352905273,3.6741783618927,9.00758266197954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.24365234375,0.0,1518.23876953125,1895.4371337890625,0.0,2448.6171875,0.9076549410820008,1.0,0.0,3.0,1.0,0.0
