time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231733560562134,0.4990555942058563,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213687539100647,0.305603951215744,0.2907779514789581,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983114719390869,0.2794522941112518,0.1969773024320602,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431051135063171,0.2247970253229141,0.215090274810791,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345417737960815,0.2161863893270492,0.9830083847045898,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005508661270142,1.0,1.0,0.0,1.0,-2.6230785846710205,2.623073101043701,5.5415280257875565e-06,2.030696392059326,1.0,1.0,0.0,119.5933837890625,121.0,29883.296875,0.0,1565.420654296875,1.0,283.1499938964844,285.0592346191406,291.2325134277344,293.177734375,293.1499938964844,293.1499938964844,283.1499938964844,31562.48046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049686551094055,1.0,0.0,0.0,3.7420496940612793,3.742073774337769,9.343559668195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.42724609375,0.0,1603.9703369140625,1895.4371337890625,0.0,2516.938720703125,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231733560562134,0.4990555942058563,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213687539100647,0.305603951215744,0.2907779514789581,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983114719390869,0.2794522941112518,0.1969773024320602,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431051135063171,0.2247970253229141,0.215090274810791,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345417737960815,0.2161863893270492,0.9830083847045898,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005508661270142,1.0,1.0,0.0,1.0,-2.6230785846710205,2.623073101043701,5.5415280257875565e-06,2.030696392059326,1.0,1.0,0.0,119.5933837890625,121.0,29883.296875,0.0,1565.420654296875,1.0,283.1499938964844,285.0592346191406,291.2325134277344,293.177734375,293.1499938964844,293.1499938964844,283.1499938964844,31562.48046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049686551094055,1.0,0.0,0.0,3.7420496940612793,3.742073774337769,9.343559668195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.42724609375,0.0,1603.9703369140625,1895.4371337890625,0.0,2516.938720703125,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253660321235657,0.497255265712738,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238530158996582,0.3075098395347595,0.2925485372543335,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999842166900635,0.2801797986030578,0.1974681764841079,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7448427677154541,0.2256885915994644,0.2159091532230377,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356821894645691,0.2165244072675705,0.9843892455101012,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009045004844666,1.0,1.0,0.0,1.0,-2.626265287399292,2.6262595653533936,5.554731160373194e-06,2.033031940460205,1.0,1.0,0.0,119.16715240478516,121.0,30061.5546875,0.0,1567.9381103515625,1.0,283.1499938964844,285.049072265625,291.2362060546875,293.1929931640625,293.1499938964844,293.1499938964844,283.1499938964844,32280.224609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084061145782471,1.0,0.0,0.0,3.784358263015747,3.7843830585479736,9.556035820423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.09716796875,0.0,1658.9927978515625,1895.4371337890625,0.0,2548.52294921875,0.9319016933441162,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273468732833862,0.4967266023159027,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255698084831238,0.3092745542526245,0.2942001819610595,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009167909622192,0.2808508276939392,0.1979297846555709,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459317445755005,0.2265111953020095,0.2166783362627029,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362444400787354,0.2168448716402053,0.9857726097106934,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.385986328125,286.19122314453125,1.0,0.5015208125114441,1.0,1.0,0.0,1.0,-2.630753993988037,2.6307482719421387,5.573688667936949e-06,2.036483764648437,1.0,1.0,0.0,119.1675033569336,124.0,30220.4921875,0.0,1574.1781005859375,1.0,283.1499938964844,285.0467834472656,291.2376708984375,293.2042541503906,293.1499938964844,293.1499938964844,283.1499938964844,32689.279296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113378882408142,1.0,0.0,0.0,3.808260440826416,3.8082854747772217,9.677130492491417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.88818359375,0.0,1690.6268310546875,1895.4371337890625,0.0,2575.519287109375,0.9405944347381592,1.0,0.0,3.0,1.0,0.0
12132060,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307501792907715,0.4996679127216339,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270673751831055,0.312911719083786,0.297673761844635,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006432056427002,0.2821918725967407,0.1989034563302993,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7462965250015259,0.2281729280948639,0.218297928571701,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355998158454895,0.2174697518348693,0.9888075590133668,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034850239753723,0.7576158046722412,0.7576158046722412,0.4000000059604645,1.0,-2.645212411880493,1.7536009550094604,0.8916114568710327,1.1593122482299805,1.0,1.0,0.0,120.0571517944336,127.0,30452.2421875,0.0,1594.703369140625,1.0,283.1499938964844,285.030029296875,291.2382507324219,293.222900390625,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167542815208435,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.47705078125,0.0,1778.317138671875,1895.4371337890625,0.0,2625.526611328125,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132120,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307501792907715,0.4996679127216339,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270673751831055,0.312911719083786,0.297673761844635,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006432056427002,0.2821918725967407,0.1989034563302993,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7462965250015259,0.2281729280948639,0.218297928571701,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355998158454895,0.2174697518348693,0.9888075590133668,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034850239753723,0.7576158046722412,0.7576158046722412,0.4000000059604645,1.0,-2.645212411880493,1.7536009550094604,0.8916114568710327,1.1593122482299805,1.0,1.0,0.0,120.0571517944336,127.0,30452.2421875,0.0,1594.703369140625,1.0,283.1499938964844,285.030029296875,291.2382507324219,293.222900390625,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167542815208435,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.47705078125,0.0,1778.317138671875,1895.4371337890625,0.0,2625.526611328125,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132180,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324553489685059,0.5035803318023682,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278722167015076,0.3162365555763244,0.3009455800056457,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.799608588218689,0.2831859290599823,0.1997062265872955,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460199594497681,0.2295814156532287,0.2197500020265579,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343412041664124,0.2178350836038589,0.9910444021224976,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061771869659424,0.5152315497398376,0.5152315497398376,0.800000011920929,1.0,-2.659234046936035,1.0338515043258667,1.625382661819458,0.4375509917736053,1.0,1.0,0.0,121.51614379882812,130.0,30762.275390625,0.0,1620.1103515625,1.0,283.05206298828125,284.9261169433594,291.25152587890625,293.26910400390625,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251182436943054,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.40478515625,0.0,1852.9647216796875,1895.4371337890625,0.0,2703.0498046875,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132240,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324553489685059,0.5035803318023682,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278722167015076,0.3162365555763244,0.3009455800056457,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.799608588218689,0.2831859290599823,0.1997062265872955,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460199594497681,0.2295814156532287,0.2197500020265579,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343412041664124,0.2178350836038589,0.9910444021224976,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061771869659424,0.5152315497398376,0.5152315497398376,0.800000011920929,1.0,-2.659234046936035,1.0338515043258667,1.625382661819458,0.4375509917736053,1.0,1.0,0.0,121.51614379882812,130.0,30762.275390625,0.0,1620.1103515625,1.0,283.05206298828125,284.9261169433594,291.25152587890625,293.26910400390625,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251182436943054,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.40478515625,0.0,1852.9647216796875,1895.4371337890625,0.0,2703.0498046875,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324432492256165,0.50596022605896,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.827919065952301,0.3176241219043731,0.3024229407310486,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986943125724792,0.283392995595932,0.1999818682670593,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.745547890663147,0.2300670742988586,0.22034752368927,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333823442459106,0.2177930176258087,0.9915225505828856,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077415108680725,0.3940394520759582,0.3940394520759582,1.0,1.0,-2.665492057800293,0.7691388130187988,1.896353244781494,0.1717158406972885,1.0,1.0,0.0,122.40687561035156,130.0,31390.544921875,0.0,1634.017578125,1.0,282.7935791015625,284.7156066894531,291.3035888671875,293.4319763183594,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360580801963806,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.6015625,0.0,1875.701416015625,1895.4371337890625,0.0,2804.908935546875,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316732168197632,0.50959312915802,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270918130874634,0.3187641501426697,0.3036155104637146,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968114614486694,0.2833433747291565,0.2000370472669601,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442660927772522,0.2303495556116104,0.2207237631082534,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316297888755798,0.2175334841012954,0.9909226894378662,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093083381652832,0.4131525754928589,0.4131525754928589,1.0,1.0,-2.6710920333862305,0.7940157055854797,1.877076268196106,0.1952894181013107,1.0,1.0,0.0,123.698486328125,133.0,31485.328125,0.0,1647.7708740234375,1.0,282.75604248046875,284.6614074707031,291.2818908691406,293.3700256347656,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411107063293457,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.67626953125,0.0,1893.3897705078125,1895.4371337890625,0.0,2852.09423828125,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284241080284119,0.5181599259376526,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244945406913757,0.3206360936164856,0.3056108355522156,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920228838920593,0.282842606306076,0.1998592317104339,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.740816056728363,0.2305563390254974,0.2211367785930633,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272019386291504,0.2166245132684707,0.987931787967682,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224365234375,1.0,0.5124268531799316,0.4513788223266601,0.4513788223266601,1.0,1.0,-2.6804754734039307,0.8817687034606934,1.7987066507339478,0.2808871567249298,1.0,1.0,0.0,126.65123748779295,121.0,32272.236328125,0.0,1674.3404541015625,1.0,282.4559631347656,284.4004211425781,291.28033447265625,293.4219055175781,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550034165382385,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.12060546875,0.0,1917.759033203125,1895.4371337890625,0.0,2982.154052734375,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284241080284119,0.5181599259376526,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244945406913757,0.3206360936164856,0.3056108355522156,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920228838920593,0.282842606306076,0.1998592317104339,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.740816056728363,0.2305563390254974,0.2211367785930633,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272019386291504,0.2166245132684707,0.987931787967682,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224365234375,1.0,0.5124268531799316,0.4513788223266601,0.4513788223266601,1.0,1.0,-2.6804754734039307,0.8817687034606934,1.7987066507339478,0.2808871567249298,1.0,1.0,0.0,126.65123748779295,121.0,32272.236328125,0.0,1674.3404541015625,1.0,282.4559631347656,284.4004211425781,291.28033447265625,293.4219055175781,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550034165382385,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.12060546875,0.0,1917.759033203125,1895.4371337890625,0.0,2982.154052734375,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245273947715759,0.5155808329582214,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269588947296143,0.3220643401145935,0.3070240318775177,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925705313682556,0.2819238901138305,0.1992652863264084,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418459057807922,0.2303657978773117,0.2210149616003036,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270359396934509,0.2152990400791168,0.982287585735321,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100272297859192,0.4896050691604614,0.4896050691604614,1.0,1.0,-2.6714560985565186,0.9528347253799438,1.7186213731765747,0.3541823625564575,1.0,1.0,0.0,125.56847381591795,109.0,32888.0234375,0.0,1656.0640869140625,1.0,282.1558837890625,284.1330261230469,291.2729187011719,293.4562683105469,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661298155784607,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.7421875,0.0,1932.3575439453125,1895.4371337890625,0.0,3086.50439453125,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245273947715759,0.5155808329582214,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269588947296143,0.3220643401145935,0.3070240318775177,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925705313682556,0.2819238901138305,0.1992652863264084,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418459057807922,0.2303657978773117,0.2210149616003036,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270359396934509,0.2152990400791168,0.982287585735321,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100272297859192,0.4896050691604614,0.4896050691604614,1.0,1.0,-2.6714560985565186,0.9528347253799438,1.7186213731765747,0.3541823625564575,1.0,1.0,0.0,125.56847381591795,109.0,32888.0234375,0.0,1656.0640869140625,1.0,282.1558837890625,284.1330261230469,291.2729187011719,293.4562683105469,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661298155784607,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.7421875,0.0,1932.3575439453125,1895.4371337890625,0.0,3086.50439453125,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224771738052368,0.504076361656189,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336038589477539,0.3231730461120605,0.3080005049705505,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975029349327087,0.2807214856147766,0.1983722597360611,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.74659264087677,0.2299026995897293,0.2204995304346084,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303805947303772,0.2137062400579452,0.9747737050056458,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039399862289429,0.485821783542633,0.485821783542633,1.0,1.0,-2.648093938827514,0.938794493675232,1.7092995643615725,0.3455029726028442,1.0,1.0,0.0,121.28042602539062,112.0,33386.2890625,0.0,1603.461181640625,1.0,281.8558654785156,283.8600158691406,291.2652282714844,293.4798583984375,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745409250259399,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.7119140625,0.0,1941.070556640625,1895.4371337890625,0.0,3165.401611328125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224771738052368,0.504076361656189,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336038589477539,0.3231730461120605,0.3080005049705505,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975029349327087,0.2807214856147766,0.1983722597360611,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.74659264087677,0.2299026995897293,0.2204995304346084,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303805947303772,0.2137062400579452,0.9747737050056458,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039399862289429,0.485821783542633,0.485821783542633,1.0,1.0,-2.648093938827514,0.938794493675232,1.7092995643615725,0.3455029726028442,1.0,1.0,0.0,121.28042602539062,112.0,33386.2890625,0.0,1603.461181640625,1.0,281.8558654785156,283.8600158691406,291.2652282714844,293.4798583984375,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745409250259399,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.7119140625,0.0,1941.070556640625,1895.4371337890625,0.0,3165.401611328125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6216044425964355,0.4985499680042267,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372406959533691,0.324175477027893,0.3088967204093933,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992409467697144,0.2794508337974548,0.1974463909864425,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.748600959777832,0.2293559312820434,0.219931349158287,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310739159584045,0.2120423763990402,0.9670604467391968,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006093978881836,0.4820385277271271,0.4820385277271271,1.0,1.0,-2.6314516067504883,0.925076425075531,1.706375241279602,0.3353185653686523,0.999174177646637,0.999174177646637,0.0,119.05126953125,115.0,34115.4453125,0.0,1570.2325439453125,1.0,281.5558166503906,283.60162353515625,291.2664489746094,293.5197448730469,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819358348846436,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.35595703125,0.0,1945.76513671875,1895.4371337890625,0.0,3234.7197265625,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6216044425964355,0.4985499680042267,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372406959533691,0.324175477027893,0.3088967204093933,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992409467697144,0.2794508337974548,0.1974463909864425,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.748600959777832,0.2293559312820434,0.219931349158287,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310739159584045,0.2120423763990402,0.9670604467391968,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006093978881836,0.4820385277271271,0.4820385277271271,1.0,1.0,-2.6314516067504883,0.925076425075531,1.706375241279602,0.3353185653686523,0.999174177646637,0.999174177646637,0.0,119.05126953125,115.0,34115.4453125,0.0,1570.2325439453125,1.0,281.5558166503906,283.60162353515625,291.2664489746094,293.5197448730469,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819358348846436,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.35595703125,0.0,1945.76513671875,1895.4371337890625,0.0,3234.7197265625,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207488775253296,0.4976889193058014,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380994200706482,0.3246538937091827,0.3093727529048919,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991132140159607,0.2788058817386627,0.1970135420560836,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487335801124573,0.2290671616792678,0.2196734100580215,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305970788002014,0.2112023532390594,0.963347852230072,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996122419834137,0.4801469147205353,0.4801469147205353,1.0,1.0,-2.62569546699524,0.91924250125885,1.7064529657363892,0.3307318985462188,0.9963581562042236,0.9963581562042236,0.0,118.59586334228516,115.0,34866.2265625,0.0,1560.242919921875,1.0,281.2929077148437,283.3982849121094,291.298828125,293.6480407714844,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886150121688843,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623664365994046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.26123046875,0.0,1945.733154296875,1895.4371337890625,0.0,3297.252685546875,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193944811820984,0.4979458451271057,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.838298499584198,0.3250785768032074,0.3097667694091797,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982914447784424,0.2781136035919189,0.1965248882770538,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482701539993286,0.2287378311157226,0.2193605750799179,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295619249343872,0.2103287726640701,0.959419846534729,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989586770534515,0.4802936017513275,0.4802936017513275,1.0,1.0,-2.620792865753174,0.9172766804695128,1.703516125679016,0.3298230171203613,0.994166135787964,0.994166135787964,0.0,118.50110626220705,118.0,34890.31640625,0.0,1553.0614013671875,1.0,281.255859375,283.349365234375,291.2743835449219,293.5726928710937,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900020718574524,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.03173828125,0.0,1943.162109375,1895.4371337890625,0.0,3310.22705078125,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153456568717957,0.5005611181259155,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376116752624512,0.3258890807628631,0.3105813860893249,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955466508865356,0.2767151892185211,0.195584237575531,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463768720626831,0.2280561923980713,0.2187624275684356,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265826463699341,0.2085709422826767,0.9517480731010436,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984956979751587,0.4805870056152344,0.4805870056152344,1.0,1.0,-2.61384391784668,0.914991855621338,1.6988520622253418,0.3290102481842041,0.9865713119506836,0.9865713119506836,0.0,119.03289031982422,106.0,35827.109375,0.0,1545.887939453125,1.0,280.95587158203125,283.1103820800781,291.2853088378906,293.6377258300781,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991584777832031,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.74951171875,0.0,1931.8031005859373,1895.4371337890625,0.0,3395.73876953125,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153456568717957,0.5005611181259155,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376116752624512,0.3258890807628631,0.3105813860893249,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955466508865356,0.2767151892185211,0.195584237575531,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463768720626831,0.2280561923980713,0.2187624275684356,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265826463699341,0.2085709422826767,0.9517480731010436,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984956979751587,0.4805870056152344,0.4805870056152344,1.0,1.0,-2.61384391784668,0.914991855621338,1.6988520622253418,0.3290102481842041,0.9865713119506836,0.9865713119506836,0.0,119.03289031982422,106.0,35827.109375,0.0,1545.887939453125,1.0,280.95587158203125,283.1103820800781,291.2853088378906,293.6377258300781,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991584777832031,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.74951171875,0.0,1931.8031005859373,1895.4371337890625,0.0,3395.73876953125,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125222444534302,0.4972171187400818,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397309184074402,0.3263143301010132,0.3109975159168243,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965287566184998,0.2758323848247528,0.194977194070816,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475032806396484,0.2276034504175186,0.2183352559804916,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269231677055359,0.2074725776910781,0.946824848651886,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958647787570953,0.4807630479335785,0.4807630479335785,1.0,1.0,-2.6031835079193115,0.9109498262405396,1.6922335624694824,0.3275098800659179,0.9800965189933776,0.9800965189933776,0.0,117.6858367919922,106.0,36687.98828125,0.0,1525.3365478515625,1.0,280.6790771484375,282.8998413085937,291.3175964355469,293.7615051269531,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907907009124756,1.0,0.0,0.0,3.968454122543335,3.968481302261353,1.050838477567595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.83642578125,0.0,1920.5699462890625,1895.4371337890625,0.0,3477.169921875,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.611066997051239,0.4930905699729919,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420953154563904,0.3265734910964966,0.3111763596534729,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981454730033875,0.2752266824245453,0.1945049315690994,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490959763526917,0.2272837907075882,0.2179737985134124,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279292345046997,0.2067201435565948,0.943184494972229,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934059977531433,0.4808804094791412,0.4808804094791412,1.0,1.0,-2.5930678844451904,0.9070337414741516,1.6860342025756836,0.3258809745311737,0.97626793384552,0.97626793384552,0.0,116.13059997558594,109.0,36639.65234375,0.0,1504.7574462890625,1.0,280.65594482421875,282.8695983886719,291.294677734375,293.70166015625,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909278392791748,1.0,0.0,0.0,3.960517883300781,3.960545063018799,1.0466397952768602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.95361328125,0.0,1910.8448486328125,1895.4371337890625,0.0,3489.90576171875,0.9753475785255432,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076995730400085,0.4900903701782226,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441844582557678,0.3271506428718567,0.3117092251777649,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982655763626099,0.2736679315567016,0.1934063136577606,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496715784072876,0.2264538705348968,0.2171686440706253,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272356152534485,0.2048187404870987,0.934553861618042,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907137155532837,0.4808604419231415,0.4808604419231415,1.0,1.0,-2.577431917190552,0.9006572365760803,1.6767747402191162,0.3227632641792297,0.9632169604301452,0.9632169604301452,0.0,114.7151336669922,112.0,37441.5,0.0,1477.587646484375,1.0,280.3560485839844,282.632568359375,291.2976989746094,293.75372314453125,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188412427902222,1.0,0.0,0.0,3.934226751327514,3.934253931045532,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.3251953125,0.0,1878.8936767578125,1895.4371337890625,0.0,3578.460693359375,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076995730400085,0.4900903701782226,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441844582557678,0.3271506428718567,0.3117092251777649,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982655763626099,0.2736679315567016,0.1934063136577606,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496715784072876,0.2264538705348968,0.2171686440706253,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272356152534485,0.2048187404870987,0.934553861618042,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907137155532837,0.4808604419231415,0.4808604419231415,1.0,1.0,-2.577431917190552,0.9006572365760803,1.6767747402191162,0.3227632641792297,0.9632169604301452,0.9632169604301452,0.0,114.7151336669922,112.0,37441.5,0.0,1477.587646484375,1.0,280.3560485839844,282.632568359375,291.2976989746094,293.75372314453125,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188412427902222,1.0,0.0,0.0,3.934226751327514,3.934253931045532,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.3251953125,0.0,1878.8936767578125,1895.4371337890625,0.0,3578.460693359375,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133380,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029562950134277,0.491340696811676,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.843924343585968,0.3276333510875702,0.3122014999389648,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959985733032227,0.2720453143119812,0.192299410700798,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481719255447388,0.2255678921937942,0.2163616865873336,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245821952819824,0.2028601169586181,0.925932228565216,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894368648529053,0.4808404743671417,0.4808404743671417,1.0,1.0,-2.566863536834717,0.8963204622268677,1.6705429553985596,0.3206535875797272,0.9476338028907776,0.9476338028907776,0.0,114.71613311767578,100.0,38271.50390625,0.0,1463.5755615234375,1.0,280.0562744140625,282.404541015625,291.30108642578125,293.80712890625,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927968680858612,1.0,0.0,0.0,3.8977999687194815,3.897826433181762,1.0137534900422909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.24951171875,0.0,1834.8055419921875,1895.4371337890625,0.0,3662.508056640625,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133440,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029562950134277,0.491340696811676,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.843924343585968,0.3276333510875702,0.3122014999389648,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959985733032227,0.2720453143119812,0.192299410700798,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481719255447388,0.2255678921937942,0.2163616865873336,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245821952819824,0.2028601169586181,0.925932228565216,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894368648529053,0.4808404743671417,0.4808404743671417,1.0,1.0,-2.566863536834717,0.8963204622268677,1.6705429553985596,0.3206535875797272,0.9476338028907776,0.9476338028907776,0.0,114.71613311767578,100.0,38271.50390625,0.0,1463.5755615234375,1.0,280.0562744140625,282.404541015625,291.30108642578125,293.80712890625,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927968680858612,1.0,0.0,0.0,3.8977999687194815,3.897826433181762,1.0137534900422909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.24951171875,0.0,1834.8055419921875,1895.4371337890625,0.0,3662.508056640625,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133500,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6003084778785706,0.488330215215683,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457505106925964,0.3278425633907318,0.3124030232429504,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968552708625793,0.2712162733078003,0.191721111536026,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7491471767425537,0.2251031249761581,0.2159156501293182,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248561978340149,0.2018512785434723,0.9213815331459044,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869917035102844,0.4808305203914642,0.4808305203914642,1.0,1.0,-2.556803941726685,0.8921836018562317,1.664620280265808,0.3188828527927398,0.9382696151733398,0.9382696151733398,0.0,113.50875091552734,100.0,39057.125,0.0,1445.0545654296875,1.0,279.7952575683594,282.2207946777344,291.32958984375,293.9358215332031,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349676370620728,1.0,0.0,0.0,3.875437021255493,3.875463485717773,1.0021543630500671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.646484375,0.0,1808.0968017578125,1895.4371337890625,0.0,3726.589111328125,0.9565513730049132,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981348156929016,0.4829368889331817,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488272428512573,0.3279890716075897,0.3124776184558868,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989465594291687,0.2703348696231842,0.1910576075315475,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7512121796607971,0.2245943993330001,0.2153731137514114,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261279821395874,0.2007995098829269,0.916379988193512,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836891293525696,0.4808958768844604,0.4808958768844604,1.0,1.0,-2.542959690093994,0.8866397142410278,1.656320095062256,0.3164411187171936,0.9293954372406006,0.9293954372406006,0.0,111.4930648803711,103.0,38960.30078125,0.0,1418.2518310546875,1.0,279.756591796875,282.1777648925781,291.30438232421875,293.8573303222656,293.1499938964844,293.1499938964844,279.45001220703125,37338.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367550611495972,1.0,0.0,0.0,3.849428176879883,3.849454402923584,9.887482974590966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.3359375,0.0,1777.12939453125,1895.4371337890625,0.0,3742.8984375,0.9508320689201356,1.0,0.0,3.0,1.0,0.0
12133620,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942810773849487,0.4792310893535614,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511373400688171,0.3282586336135864,0.3127073645591736,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992631196975708,0.268578290939331,0.189810648560524,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519599795341492,0.2235810756683349,0.2143824845552444,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255226969718933,0.1987279802560806,0.9069000482559204,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804606437683105,0.4810265898704529,0.4810265898704529,1.0,1.0,-2.524690866470337,0.8794439435005188,1.6452468633651731,0.3130402565002441,0.9085285067558287,0.9085285067558287,0.0,109.81644439697266,106.0,39667.63671875,0.0,1387.52587890625,1.0,279.4569396972656,281.96209716796875,291.3058776855469,293.9018859863281,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447017312049866,1.0,0.0,0.0,3.786489248275757,3.7865147590637207,9.566800827087718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.626953125,0.0,1703.829345703125,1895.4371337890625,0.0,3815.108154296875,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
