time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133680,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942810773849487,0.4792310893535614,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511373400688171,0.3282586336135864,0.3127073645591736,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992631196975708,0.268578290939331,0.189810648560524,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519599795341492,0.2235810756683349,0.2143824845552444,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255226969718933,0.1987279802560806,0.9069000482559204,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804606437683105,0.4810265898704529,0.4810265898704529,1.0,1.0,-2.524690866470337,0.8794439435005188,1.6452468633651731,0.3130402565002441,0.9085285067558287,0.9085285067558287,0.0,109.81644439697266,106.0,39667.63671875,0.0,1387.52587890625,1.0,279.4569396972656,281.96209716796875,291.3058776855469,293.9018859863281,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447017312049866,1.0,0.0,0.0,3.786489248275757,3.7865147590637207,9.566800827087718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.626953125,0.0,1703.829345703125,1895.4371337890625,0.0,3815.108154296875,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
12133740,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891404151916504,0.4799306988716125,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509348630905151,0.3284767866134643,0.3129331767559051,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970874905586243,0.266802042722702,0.1885834634304046,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505198121070862,0.2225448042154312,0.2134186625480651,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228842377662659,0.196642518043518,0.8976315855979919,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.478758692741394,0.4811573028564453,0.4811573028564453,1.0,1.0,-2.5120303630828857,0.8745254874229431,1.637505054473877,0.3107688128948211,0.8853208422660828,0.8853208422660828,0.0,109.58940887451172,94.0,40357.72265625,0.0,1370.4627685546875,1.0,279.157470703125,281.7604064941406,291.30865478515625,293.947265625,293.1499938964844,293.1499938964844,279.45001220703125,38187.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521353244781494,1.0,0.0,0.0,3.706556558609009,3.7065815925598153,9.167154644273978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.2265625,0.0,1613.6259765625,1895.4371337890625,0.0,3882.178466796875,0.9193702936172484,1.0,0.0,3.0,1.0,0.0
12133800,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891404151916504,0.4799306988716125,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509348630905151,0.3284767866134643,0.3129331767559051,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970874905586243,0.266802042722702,0.1885834634304046,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505198121070862,0.2225448042154312,0.2134186625480651,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228842377662659,0.196642518043518,0.8976315855979919,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.478758692741394,0.4811573028564453,0.4811573028564453,1.0,1.0,-2.5120303630828857,0.8745254874229431,1.637505054473877,0.3107688128948211,0.8853208422660828,0.8853208422660828,0.0,109.58940887451172,94.0,40357.72265625,0.0,1370.4627685546875,1.0,279.157470703125,281.7604064941406,291.30865478515625,293.947265625,293.1499938964844,293.1499938964844,279.45001220703125,38187.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521353244781494,1.0,0.0,0.0,3.706556558609009,3.7065815925598153,9.167154644273978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.2265625,0.0,1613.6259765625,1895.4371337890625,0.0,3882.178466796875,0.9193702936172484,1.0,0.0,3.0,1.0,0.0
12133860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870431065559387,0.4693834483623504,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578113913536072,0.3298377096652984,0.3137213289737701,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020085692405701,0.266171395778656,0.1877794861793518,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552456259727478,0.2223361879587173,0.2128263115882873,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259379625320435,0.1953281462192535,0.889908492565155,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727889001369476,0.4814590811729431,0.4814590811729431,1.0,1.0,-2.48936128616333,0.8657891154289246,1.6235722303390503,0.3071085512638092,0.8679412603378296,0.8679412603378296,0.0,105.8788604736328,97.0,38905.796875,0.0,1326.252685546875,1.0,279.4422607421875,282.0047912597656,291.2189025878906,293.7031555175781,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334502220153807,1.0,0.0,0.0,3.6221113204956055,3.622135400772095,8.754207669880998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.43017578125,0.0,1519.0211181640625,1895.4371337890625,0.0,3712.72509765625,0.9006252884864807,1.0,0.0,3.0,1.0,0.0
12133920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870431065559387,0.4693834483623504,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578113913536072,0.3298377096652984,0.3137213289737701,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020085692405701,0.266171395778656,0.1877794861793518,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552456259727478,0.2223361879587173,0.2128263115882873,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259379625320435,0.1953281462192535,0.889908492565155,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727889001369476,0.4814590811729431,0.4814590811729431,1.0,1.0,-2.48936128616333,0.8657891154289246,1.6235722303390503,0.3071085512638092,0.8679412603378296,0.8679412603378296,0.0,105.8788604736328,97.0,38905.796875,0.0,1326.252685546875,1.0,279.4422607421875,282.0047912597656,291.2189025878906,293.7031555175781,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334502220153807,1.0,0.0,0.0,3.6221113204956055,3.622135400772095,8.754207669880998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.43017578125,0.0,1519.0211181640625,1895.4371337890625,0.0,3712.72509765625,0.9006252884864807,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895487666130066,0.4608776569366455,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648871779441833,0.3323938846588135,0.3157926201820373,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072413206100464,0.2667303383350372,0.1879249811172485,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602633833885193,0.2230910062789917,0.2132435590028762,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.729361355304718,0.1950671523809433,0.8872066140174866,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698491394519806,0.4817608594894409,0.4817608594894409,1.0,1.0,-2.479041814804077,0.8621435165405273,1.6168981790542605,0.3053939938545227,0.8537948131561279,0.8537948131561279,0.0,103.18190002441406,100.0,37648.80078125,0.0,1302.121826171875,1.0,279.7411804199219,282.2760314941406,291.2060546875,293.58807373046875,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120067358016968,1.0,0.0,0.0,3.5414748191833496,3.5414981842041016,8.368770068045706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.2255859375,0.0,1431.208251953125,1895.4371337890625,0.0,3515.217529296875,0.8826454281806946,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895487666130066,0.4608776569366455,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648871779441833,0.3323938846588135,0.3157926201820373,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072413206100464,0.2667303383350372,0.1879249811172485,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602633833885193,0.2230910062789917,0.2132435590028762,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.729361355304718,0.1950671523809433,0.8872066140174866,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698491394519806,0.4817608594894409,0.4817608594894409,1.0,1.0,-2.479041814804077,0.8621435165405273,1.6168981790542605,0.3053939938545227,0.8537948131561279,0.8537948131561279,0.0,103.18190002441406,100.0,37648.80078125,0.0,1302.121826171875,1.0,279.7411804199219,282.2760314941406,291.2060546875,293.58807373046875,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120067358016968,1.0,0.0,0.0,3.5414748191833496,3.5414981842041016,8.368770068045706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.2255859375,0.0,1431.208251953125,1895.4371337890625,0.0,3515.217529296875,0.8826454281806946,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913641452789307,0.4579991102218628,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679070472717285,0.3339300453662872,0.3171161711215973,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093281984329224,0.2672499716281891,0.18820221722126,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623788118362427,0.2236914634704589,0.2137035280466079,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307804226875305,0.1951973140239715,0.8872450590133667,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691958427429199,0.4819117188453674,0.4819117188453674,1.0,1.0,-2.478101253509521,0.8620376586914062,1.6160637140274048,0.3053759634494781,0.8484035730361938,0.8484035730361938,0.0,102.36228942871094,100.0,36740.46875,0.0,1297.5091552734375,1.0,279.9952392578125,282.4784545898437,291.1882019042969,293.4611511230469,293.1499938964844,293.1499938964844,280.04998779296875,38012.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000609517097473,1.0,0.0,0.0,3.5037786960601807,3.5038015842437744,8.191560141312948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.45068359375,0.0,1390.94677734375,1895.4371337890625,0.0,3404.15234375,0.8742529153823853,1.0,0.0,3.0,1.0,0.0
12134160,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934404134750366,0.4557258784770965,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707576990127563,0.3356275558471679,0.3186430335044861,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112399578094482,0.2679169476032257,0.1886178851127624,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643792033195496,0.2244283854961395,0.2143299728631973,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321264147758484,0.1954758912324905,0.8881291747093201,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690183699131012,0.4820483326911926,0.4820483326911926,1.0,1.0,-2.4795150756835938,0.8628702163696289,1.6166449785232544,0.3057749569416046,0.8427754640579224,0.8427754640579224,0.0,101.78765106201172,103.0,36587.4765625,0.0,1296.81298828125,1.0,280.04052734375,282.554931640625,291.22332763671875,293.5326843261719,293.1499938964844,293.1499938964844,280.3500061035156,37896.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893735945224762,1.0,0.0,0.0,3.469226121902466,3.4692487716674805,8.030794447222434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.7666015625,0.0,1354.68359375,1895.4371337890625,0.0,3345.127685546875,0.8664748668670654,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5977062582969666,0.4533411562442779,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753575086593628,0.3392826914787292,0.3219660818576813,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140194416046143,0.2694759666919708,0.189625084400177,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675034999847412,0.2261321693658828,0.2158328890800476,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.734092652797699,0.1962723731994629,0.8911965489387512,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698363840579986,0.482321560382843,0.482321560382843,1.0,1.0,-2.487337827682495,0.866572916507721,1.620764970779419,0.3075199425220489,0.834854245185852,0.834854245185852,0.0,101.39086151123048,106.0,35636.3671875,0.0,1304.7333984375,1.0,280.3397521972656,282.8320617675781,291.2431335449219,293.4926147460937,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787122368812561,1.0,0.0,0.0,3.408674955368042,3.4086971282958984,7.752905730740167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.9150390625,0.0,1291.92333984375,1895.4371337890625,0.0,3204.510986328125,0.8528514504432678,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5977062582969666,0.4533411562442779,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753575086593628,0.3392826914787292,0.3219660818576813,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140194416046143,0.2694759666919708,0.189625084400177,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675034999847412,0.2261321693658828,0.2158328890800476,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.734092652797699,0.1962723731994629,0.8911965489387512,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698363840579986,0.482321560382843,0.482321560382843,1.0,1.0,-2.487337827682495,0.866572916507721,1.620764970779419,0.3075199425220489,0.834854245185852,0.834854245185852,0.0,101.39086151123048,106.0,35636.3671875,0.0,1304.7333984375,1.0,280.3397521972656,282.8320617675781,291.2431335449219,293.4926147460937,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787122368812561,1.0,0.0,0.0,3.408674955368042,3.4086971282958984,7.752905730740167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.9150390625,0.0,1291.92333984375,1895.4371337890625,0.0,3204.510986328125,0.8528514504432678,1.0,0.0,3.0,1.0,0.0
12134340,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.600575864315033,0.4531205296516418,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777391910552979,0.3419526517391205,0.3243999183177948,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152406811714172,0.2706967890262604,0.1904229372739792,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690290212631226,0.2274453788995742,0.2170104533433914,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349172234535217,0.1969572305679321,0.8940057158470154,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711284339427948,0.4825073480606079,0.4825073480606079,1.0,1.0,-2.495742082595825,0.870352566242218,1.625389575958252,0.3092915117740631,0.8317074775695801,0.8317074775695801,0.0,101.60050201416016,106.0,34794.7890625,0.0,1315.9927978515625,1.0,280.6181030273437,283.06756591796875,291.23345947265625,293.4053039550781,293.1499938964844,293.1499938964844,280.6499938964844,37301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675637245178223,1.0,0.0,0.0,3.375550508499145,3.375572204589844,7.602957339258865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.65234375,0.0,1257.7362060546875,1895.4371337890625,0.0,3099.956298828125,0.8453497886657715,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.601870596408844,0.4532720744609833,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787614703178406,0.3432431221008301,0.3256225883960724,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157361149787903,0.2713011801242828,0.190850168466568,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696728110313416,0.2280941009521484,0.2176248729228973,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352413535118103,0.1973066329956054,0.8955811858177185,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.471912533044815,0.4825947880744934,0.4825947880744934,1.0,1.0,-2.5005364418029785,0.8724746704101562,1.6280617713928225,0.3102860152721405,0.8300026059150696,0.8300026059150696,0.0,101.7957992553711,109.0,34777.4921875,0.0,1322.76806640625,1.0,280.63916015625,283.10498046875,291.258544921875,293.4552917480469,293.1499938964844,293.1499938964844,280.95001220703125,37203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658638000488281,1.0,0.0,0.0,3.3621814250946045,3.362202882766724,7.542851676589635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.71337890625,0.0,1244.20458984375,1895.4371337890625,0.0,3084.009033203125,0.8422943949699402,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.60578852891922,0.4549877941608429,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812201023101807,0.3474676609039306,0.32955002784729,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166540861129761,0.2733572423458099,0.1922520995140075,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710844874382019,0.2302685230970382,0.219642236828804,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357279062271118,0.1985204368829727,0.900895655155182,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.474945992231369,0.4823396503925323,0.4823396503925323,1.0,1.0,-2.5178062915802,0.8791356682777405,1.6386706829071045,0.3129194676876068,0.8283035755157471,0.8283035755157471,0.0,102.81832885742188,112.0,34130.12890625,0.0,1348.7364501953125,1.0,280.938720703125,283.3800354003906,291.27203369140625,293.42559814453125,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546791076660156,1.0,0.0,0.0,3.3313920497894287,3.3314132690429688,7.405336077681568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.140625,0.0,1212.11328125,1895.4371337890625,0.0,2979.1142578125,0.8351645469665527,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.60578852891922,0.4549877941608429,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812201023101807,0.3474676609039306,0.32955002784729,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166540861129761,0.2733572423458099,0.1922520995140075,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710844874382019,0.2302685230970382,0.219642236828804,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357279062271118,0.1985204368829727,0.900895655155182,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.474945992231369,0.4823396503925323,0.4823396503925323,1.0,1.0,-2.5178062915802,0.8791356682777405,1.6386706829071045,0.3129194676876068,0.8283035755157471,0.8283035755157471,0.0,102.81832885742188,112.0,34130.12890625,0.0,1348.7364501953125,1.0,280.938720703125,283.3800354003906,291.27203369140625,293.42559814453125,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546791076660156,1.0,0.0,0.0,3.3313920497894287,3.3314132690429688,7.405336077681568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.140625,0.0,1212.11328125,1895.4371337890625,0.0,2979.1142578125,0.8351645469665527,1.0,0.0,3.0,1.0,0.0
12134580,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094735264778137,0.4579702615737915,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.883048415184021,0.3519423902034759,0.3337326049804687,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170660734176636,0.2756317555904388,0.1938206553459167,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720006108283997,0.2326371520757675,0.2218624800443649,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.735787034034729,0.199900135397911,0.9070367217063904,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787150621414184,0.4820845127105713,0.4820845127105713,1.0,1.0,-2.5383427143096924,0.8870953917503357,1.651247262954712,0.3161353468894958,0.8297197818756104,0.8297197818756104,0.0,104.29924774169922,115.0,33568.19140625,0.0,1381.1763916015625,1.0,281.23846435546875,283.6509704589844,291.2858581542969,293.40496826171875,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454021215438843,1.0,0.0,0.0,3.317237615585327,3.317258596420288,7.342542289734411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.03271484375,0.0,1195.8731689453125,1895.4371337890625,0.0,2892.22607421875,0.8316763639450073,1.0,0.0,3.0,1.0,0.0
12134640,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094735264778137,0.4579702615737915,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.883048415184021,0.3519423902034759,0.3337326049804687,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170660734176636,0.2756317555904388,0.1938206553459167,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720006108283997,0.2326371520757675,0.2218624800443649,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.735787034034729,0.199900135397911,0.9070367217063904,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787150621414184,0.4820845127105713,0.4820845127105713,1.0,1.0,-2.5383427143096924,0.8870953917503357,1.651247262954712,0.3161353468894958,0.8297197818756104,0.8297197818756104,0.0,104.29924774169922,115.0,33568.19140625,0.0,1381.1763916015625,1.0,281.23846435546875,283.6509704589844,291.2858581542969,293.40496826171875,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454021215438843,1.0,0.0,0.0,3.317237615585327,3.317258596420288,7.342542289734411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.03271484375,0.0,1195.8731689453125,1895.4371337890625,0.0,2892.22607421875,0.8316763639450073,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111873984336853,0.4598897397518158,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837189078330994,0.3542419373989105,0.3358772993087768,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170729875564575,0.2768203616142273,0.1946382373571396,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722644805908203,0.2338698655366897,0.2230182439088821,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.73565274477005,0.2006327509880066,0.9103013277053832,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808174967765808,0.4819569587707519,0.4819569587707519,1.0,1.0,-2.54951810836792,0.8914429545402527,1.658075213432312,0.3179149031639099,0.8320308327674866,0.8320308327674866,0.0,105.19110870361328,115.0,32998.41015625,0.0,1399.4007568359375,1.0,281.48876953125,283.8426513671875,291.2666015625,293.3039245605469,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389880657196045,1.0,0.0,0.0,3.316074848175049,3.3160958290100098,7.337396255024942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.46337890625,0.0,1193.2216796875,1895.4371337890625,0.0,2832.261962890625,0.8312687873840332,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.9990000128746032,0.6129260659217834,0.4618739783763885,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.8844429850578308,0.3566336929798126,0.3381362557411194,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.8171414732933044,0.2780893445014953,0.1955297738313675,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7725830674171448,0.2351700365543365,0.2242543846368789,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.7355706095695496,0.2014257311820984,0.9138990044593812,285.1475830078125,284.95001220703125,299.0447692871094,288.3230285644531,297.8990783691406,297.2840881347656,285.1510009765625,1.0,0.4830553531646728,0.4816834032535553,0.4816834032535553,1.0,1.0,-2.5614943504333496,0.8958693146705627,1.665624976158142,0.3195926547050476,0.8341363668441772,0.8341363668441772,0.0,106.13131713867188,118.0,33061.515625,0.0,1419.0230712890625,1.0,281.5385437011719,283.9132385253906,291.2970886230469,293.3856201171875,293.1499938964844,293.1499938964844,281.8500061035156,35911.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837493360042572,1.0,0.0,0.0,3.3196277618408203,3.319648742675781,7.35312767119467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.380859375,0.0,1195.138427734375,1895.4371337890625,0.0,2818.3046875,0.8318321108818054,1.0,0.0,3.0,1.0,0.0
12134820,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163283586502075,0.4663006663322449,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856765627861023,0.3615938127040863,0.3427716791629791,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171209692955017,0.2807807028293609,0.1973881423473358,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7730631232261658,0.2379004955291748,0.2268206030130386,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352949380874634,0.2031390219926834,0.9215404391288756,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3992004394531,1.0,0.4878344237804413,0.4811378419399261,0.4811378419399261,1.0,1.0,-2.586878061294556,0.9052616953849792,1.6816164255142212,0.3231742978096008,0.8420097231864929,0.8420097231864929,0.0,108.19985961914062,121.0,32765.09765625,0.0,1461.492431640625,1.0,281.83843994140625,284.17840576171875,291.3085632324219,293.375732421875,293.1499938964844,293.1499938964844,282.1499938964844,35460.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308676481246948,1.0,0.0,0.0,3.3389363288879395,3.3389575481414795,7.438915190505213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.5537109375,0.0,1210.15771484375,1895.4371337890625,0.0,2756.52392578125,0.8357173204421997,1.0,0.0,3.0,1.0,0.0
12134880,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163283586502075,0.4663006663322449,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856765627861023,0.3615938127040863,0.3427716791629791,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171209692955017,0.2807807028293609,0.1973881423473358,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7730631232261658,0.2379004955291748,0.2268206030130386,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352949380874634,0.2031390219926834,0.9215404391288756,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3992004394531,1.0,0.4878344237804413,0.4811378419399261,0.4811378419399261,1.0,1.0,-2.586878061294556,0.9052616953849792,1.6816164255142212,0.3231742978096008,0.8420097231864929,0.8420097231864929,0.0,108.19985961914062,121.0,32765.09765625,0.0,1461.492431640625,1.0,281.83843994140625,284.17840576171875,291.3085632324219,293.375732421875,293.1499938964844,293.1499938964844,282.1499938964844,35460.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308676481246948,1.0,0.0,0.0,3.3389363288879395,3.3389575481414795,7.438915190505213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.5537109375,0.0,1210.15771484375,1895.4371337890625,0.0,2756.52392578125,0.8357173204421997,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.619890570640564,0.4709181189537048,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870230317115784,0.3668615520000458,0.347706139087677,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172425627708435,0.2837342917919159,0.1994365006685257,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736786007881165,0.2408568859100341,0.2296066880226135,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351755499839783,0.2050677835941314,0.9301772117614746,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929966926574707,0.480591744184494,0.480591744184494,1.0,1.0,-2.614539861679077,0.9155622720718384,1.6989774703979492,0.3271623849868774,0.8532252311706543,0.8532252311706543,0.0,110.42008209228516,124.0,32531.939453125,0.0,1508.4774169921875,1.0,282.1388244628906,284.4381408691406,291.3212280273437,293.3738098144531,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260020613670349,1.0,0.0,0.0,3.374795198440552,3.374816417694092,7.599554692205857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.12841796875,0.0,1241.251708984375,1895.4371337890625,0.0,2711.2607421875,0.8432912230491638,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.619890570640564,0.4709181189537048,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870230317115784,0.3668615520000458,0.347706139087677,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172425627708435,0.2837342917919159,0.1994365006685257,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736786007881165,0.2408568859100341,0.2296066880226135,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351755499839783,0.2050677835941314,0.9301772117614746,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929966926574707,0.480591744184494,0.480591744184494,1.0,1.0,-2.614539861679077,0.9155622720718384,1.6989774703979492,0.3271623849868774,0.8532252311706543,0.8532252311706543,0.0,110.42008209228516,124.0,32531.939453125,0.0,1508.4774169921875,1.0,282.1388244628906,284.4381408691406,291.3212280273437,293.3738098144531,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260020613670349,1.0,0.0,0.0,3.374795198440552,3.374816417694092,7.599554692205857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.12841796875,0.0,1241.251708984375,1895.4371337890625,0.0,2711.2607421875,0.8432912230491638,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236129999160767,0.4756860733032226,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884558081626892,0.372375875711441,0.3528856933116913,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174750208854675,0.2868929803371429,0.2016370743513107,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744057774543762,0.2439972162246704,0.2325764149427414,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351891398429871,0.2071727365255355,0.9396512508392334,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984747469425201,0.4798062741756439,0.4798062741756439,1.0,1.0,-2.644087553024292,0.9261770248413086,1.7179105281829834,0.3310524225234985,0.8676374554634094,0.8676374554634094,0.0,112.77105712890624,127.0,32322.06640625,0.0,1559.566162109375,1.0,282.4393310546875,284.69049072265625,291.3311767578125,293.3717041015625,293.1499938964844,293.1499938964844,282.75,34627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822319507598877,1.0,0.0,0.0,3.425553798675537,3.425575494766236,7.82987626735121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.2548828125,0.0,1287.867431640625,1895.4371337890625,0.0,2677.071044921875,0.8542358875274658,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236129999160767,0.4756860733032226,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884558081626892,0.372375875711441,0.3528856933116913,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174750208854675,0.2868929803371429,0.2016370743513107,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744057774543762,0.2439972162246704,0.2325764149427414,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351891398429871,0.2071727365255355,0.9396512508392334,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984747469425201,0.4798062741756439,0.4798062741756439,1.0,1.0,-2.644087553024292,0.9261770248413086,1.7179105281829834,0.3310524225234985,0.8676374554634094,0.8676374554634094,0.0,112.77105712890624,127.0,32322.06640625,0.0,1559.566162109375,1.0,282.4393310546875,284.69049072265625,291.3311767578125,293.3717041015625,293.1499938964844,293.1499938964844,282.75,34627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822319507598877,1.0,0.0,0.0,3.425553798675537,3.425575494766236,7.82987626735121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.2548828125,0.0,1287.867431640625,1895.4371337890625,0.0,2677.071044921875,0.8542358875274658,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274805068969727,0.480562299489975,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899564146995544,0.3780843317508697,0.3582625389099121,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.817810595035553,0.2902361750602722,0.2039689421653747,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752382755279541,0.2473044097423553,0.2357071936130523,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353227734565735,0.2094316631555557,0.9498417377471924,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042139887809753,0.4790208041667938,0.4790208041667938,1.0,1.0,-2.675215721130371,0.9373852610588074,1.7378305196762085,0.3351913094520569,0.8851945400238037,0.8851945400238037,0.0,115.23355102539062,130.0,32126.662109375,0.0,1614.4376220703125,1.0,282.7398986816406,284.93719482421875,291.33819580078125,293.3676452636719,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192217946052551,1.0,0.0,0.0,3.48913836479187,3.4891605377197266,8.123247425828595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.56982421875,0.0,1349.1876220703125,1895.4371337890625,0.0,2648.361328125,0.8681240081787109,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274805068969727,0.480562299489975,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899564146995544,0.3780843317508697,0.3582625389099121,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.817810595035553,0.2902361750602722,0.2039689421653747,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752382755279541,0.2473044097423553,0.2357071936130523,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353227734565735,0.2094316631555557,0.9498417377471924,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042139887809753,0.4790208041667938,0.4790208041667938,1.0,1.0,-2.675215721130371,0.9373852610588074,1.7378305196762085,0.3351913094520569,0.8851945400238037,0.8851945400238037,0.0,115.23355102539062,130.0,32126.662109375,0.0,1614.4376220703125,1.0,282.7398986816406,284.93719482421875,291.33819580078125,293.3676452636719,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192217946052551,1.0,0.0,0.0,3.48913836479187,3.4891605377197266,8.123247425828595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.56982421875,0.0,1349.1876220703125,1895.4371337890625,0.0,2648.361328125,0.8681240081787109,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294341683387756,0.4831056892871856,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906452059745789,0.3809827268123626,0.3609720170497894,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897644042969,0.8179466128349304,0.2919567823410034,0.2051565200090408,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.775627076625824,0.2490044385194778,0.2373054176568985,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.735373854637146,0.2106020599603653,0.9550832509994508,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071626901626587,0.4786280691623688,0.4786280691623688,1.0,1.0,-2.691173553466797,0.9431348443031312,1.748038649559021,0.337323933839798,0.8957630395889282,0.8957630395889282,0.0,116.51912689208984,130.0,31758.6015625,0.0,1643.119873046875,1.0,282.9945983886719,285.1263122558594,291.3134765625,293.2701416015625,293.1499938964844,293.1499938964844,283.04998779296875,34123.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152071833610535,1.0,0.0,0.0,3.524749755859375,3.5247724056243896,8.289911761494295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.81787109375,0.0,1384.6756591796875,1895.4371337890625,0.0,2611.22607421875,0.875989556312561,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.9990000128746032,0.631506085395813,0.4854826629161834,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915321230888367,0.3839680552482605,0.363801896572113,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182724118232727,0.2937578558921814,0.2064264565706253,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761989235877991,0.250772625207901,0.2389917820692062,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355881333351135,0.2118342369794845,0.960686981678009,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.510171115398407,0.4781152009963989,0.4781152009963989,1.0,1.0,-2.70771598815918,0.9488977193832396,1.7588183879852295,0.3393369913101196,0.9058626294136048,0.9058626294136048,0.0,117.78459167480467,133.0,31937.84375,0.0,1672.866943359375,1.0,283.04071044921875,285.1801452636719,291.34326171875,293.3617553710937,293.1499938964844,293.1499938964844,282.75,34006.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163590431213379,1.0,0.0,0.0,3.563071012496948,3.563093662261963,8.471147339150775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.62939453125,0.0,1424.025390625,1895.4371337890625,0.0,2621.872314453125,0.8844286799430847,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.632245659828186,0.4924412965774536,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911426067352295,0.388410210609436,0.368546724319458,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169887661933899,0.2959512174129486,0.2083470970392227,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754766345024109,0.2532446086406708,0.241752803325653,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344012260437012,0.2133571654558181,0.9693796634674072,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.516131579875946,0.4770894050598144,0.4770894050598144,1.0,1.0,-2.737859010696411,0.959151566028595,1.7787073850631714,0.3428570926189422,0.9201562404632568,0.9201562404632568,0.0,120.87789154052734,136.0,32948.109375,0.0,1731.582275390625,1.0,282.7582092285156,284.9307556152344,291.44744873046875,293.6076965332031,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419273495674133,1.0,0.0,0.0,3.632114171981812,3.632137537002564,8.802626325632446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.44580078125,0.0,1499.78662109375,1895.4371337890625,0.0,2859.7275390625,0.899978756904602,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.632245659828186,0.4924412965774536,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911426067352295,0.388410210609436,0.368546724319458,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169887661933899,0.2959512174129486,0.2083470970392227,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754766345024109,0.2532446086406708,0.241752803325653,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344012260437012,0.2133571654558181,0.9693796634674072,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.516131579875946,0.4770894050598144,0.4770894050598144,1.0,1.0,-2.737859010696411,0.959151566028595,1.7787073850631714,0.3428570926189422,0.9201562404632568,0.9201562404632568,0.0,120.87789154052734,136.0,32948.109375,0.0,1731.582275390625,1.0,282.7582092285156,284.9307556152344,291.44744873046875,293.6076965332031,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419273495674133,1.0,0.0,0.0,3.632114171981812,3.632137537002564,8.802626325632446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.44580078125,0.0,1499.78662109375,1895.4371337890625,0.0,2859.7275390625,0.899978756904602,1.0,0.0,3.0,1.0,0.0
