time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6296077370643616,0.5000472664833069,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885353803634644,0.3906756937503814,0.3710549175739288,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.813877522945404,0.2965747416019439,0.2090479284524917,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728404998779297,0.2542591094970703,0.2430284321308136,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316451072692871,0.2137193232774734,0.97242671251297,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203750133514404,0.4763098061084747,0.4763098061084747,1.0,1.0,-2.75605583190918,0.9650043249130248,1.7910513877868652,0.3446563482284546,0.9281026721000672,0.9281026721000672,0.0,123.77159881591795,136.0,33803.66796875,0.0,1772.4193115234375,1.0,282.4697570800781,284.67608642578125,291.4684753417969,293.7238464355469,293.1499938964844,293.1499938964844,282.45001220703125,34410.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624271154403687,1.0,0.0,0.0,3.677086591720581,3.6771106719970703,9.02196234164876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.220703125,0.0,1551.5335693359375,1895.4371337890625,0.0,3051.77001953125,0.9102102518081664,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283482313156128,0.5027441382408142,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874133229255676,0.3912923336029053,0.3716824352741241,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126015067100525,0.2966756224632263,0.2091547846794128,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717288136482239,0.2544874846935272,0.2432987838983535,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.730521023273468,0.2137409001588821,0.9728046655654908,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216440558433533,0.47606360912323,0.47606360912323,1.0,1.0,-2.760959386825561,0.9665074944496156,1.7944519519805908,0.3450630605220794,0.9309352040290833,0.9309352040290833,0.0,124.75060272216795,139.0,33873.859375,0.0,1784.4468994140625,1.0,282.4581604003906,284.656494140625,291.4461364746094,293.6882629394531,293.1499938964844,293.1499938964844,282.1499938964844,34463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653512001037598,1.0,0.0,0.0,3.6901230812072754,3.6901471614837646,9.086047612072434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.91259765625,0.0,1566.64599609375,1895.4371337890625,0.0,3079.200439453125,0.9131859540939332,1.0,0.0,3.0,1.0,0.0
12135660,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209875345230103,0.5144710540771484,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822313547134399,0.3933078944683075,0.3738900125026703,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066384196281433,0.2965831160545349,0.2093139737844467,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665722966194153,0.2549678981304168,0.2440482378005981,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548933029175,0.2133186906576156,0.972428560256958,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265730023384094,0.4749787449836731,0.4749787449836731,1.0,1.0,-2.778350591659546,0.9714078307151794,1.8069427013397217,0.3460853993892669,0.938472330570221,0.938472330570221,0.0,128.918701171875,127.0,34737.7734375,0.0,1830.7183837890625,1.0,282.15771484375,284.3838195800781,291.4202575683594,293.7171936035156,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814599514007568,1.0,0.0,0.0,3.736242055892944,3.736266613006592,9.31457975639205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.5029296875,0.0,1621.916259765625,1895.4371337890625,0.0,3230.260986328125,0.9237582683563232,1.0,0.0,3.0,1.0,0.0
12135720,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209875345230103,0.5144710540771484,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822313547134399,0.3933078944683075,0.3738900125026703,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066384196281433,0.2965831160545349,0.2093139737844467,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665722966194153,0.2549678981304168,0.2440482378005981,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548933029175,0.2133186906576156,0.972428560256958,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265730023384094,0.4749787449836731,0.4749787449836731,1.0,1.0,-2.778350591659546,0.9714078307151794,1.8069427013397217,0.3460853993892669,0.938472330570221,0.938472330570221,0.0,128.918701171875,127.0,34737.7734375,0.0,1830.7183837890625,1.0,282.15771484375,284.3838195800781,291.4202575683594,293.7171936035156,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814599514007568,1.0,0.0,0.0,3.736242055892944,3.736266613006592,9.31457975639205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.5029296875,0.0,1621.916259765625,1895.4371337890625,0.0,3230.260986328125,0.9237582683563232,1.0,0.0,3.0,1.0,0.0
12135780,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.612762987613678,0.514421284198761,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834435939788818,0.3947384655475616,0.3753612637519836,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062072396278381,0.2959601283073425,0.208963856101036,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666686177253723,0.2549189925193786,0.24411641061306,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.724308967590332,0.2122281640768051,0.9682498574256896,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255213975906372,0.4738938808441162,0.4738938808441162,1.0,1.0,-2.7747251987457275,0.967777669429779,1.8069477081298828,0.3435431718826294,0.9427354335784912,0.9427354335784912,0.0,128.78414916992188,115.0,35443.9296875,0.0,1824.4971923828125,1.0,281.8574523925781,284.1083374023437,291.4060974121094,293.7444152832031,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923162817955017,1.0,0.0,0.0,3.770303010940552,3.770328044891357,9.48518504628737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.9267578125,0.0,1664.258544921875,1895.4371337890625,0.0,3331.8623046875,0.931629240512848,1.0,0.0,3.0,1.0,0.0
12135840,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.612762987613678,0.514421284198761,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834435939788818,0.3947384655475616,0.3753612637519836,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062072396278381,0.2959601283073425,0.208963856101036,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666686177253723,0.2549189925193786,0.24411641061306,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.724308967590332,0.2122281640768051,0.9682498574256896,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255213975906372,0.4738938808441162,0.4738938808441162,1.0,1.0,-2.7747251987457275,0.967777669429779,1.8069477081298828,0.3435431718826294,0.9427354335784912,0.9427354335784912,0.0,128.78414916992188,115.0,35443.9296875,0.0,1824.4971923828125,1.0,281.8574523925781,284.1083374023437,291.4060974121094,293.7444152832031,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923162817955017,1.0,0.0,0.0,3.770303010940552,3.770328044891357,9.48518504628737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.9267578125,0.0,1664.258544921875,1895.4371337890625,0.0,3331.8623046875,0.931629240512848,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095669865608215,0.5105635523796082,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861904740333557,0.3953522145748138,0.3759457468986511,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078955411911011,0.2955654859542846,0.2086878269910812,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684760093688965,0.254796415567398,0.243997186422348,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252950072288513,0.2115503847599029,0.9652149677276612,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234106779098511,0.4733514487743377,0.4733514487743377,1.0,1.0,-2.76667594909668,0.9634565114974976,1.8032193183898928,0.3410740196704864,0.9432403445243835,0.9432403445243835,0.0,127.3216552734375,115.0,36185.30859375,0.0,1805.2613525390625,1.0,281.5979919433594,283.9037170410156,291.43267822265625,293.8647766113281,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899152398109436,1.0,0.0,0.0,3.783233404159546,3.783258438110352,9.550356026011286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.70263671875,0.0,1680.8377685546875,1895.4371337890625,0.0,3395.68212890625,0.9346143007278442,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070367097854614,0.5048545002937317,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899593949317932,0.3958771526813507,0.3763761818408966,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104279637336731,0.2950960695743561,0.2083129286766052,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711267471313477,0.2545997202396393,0.2437546849250793,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269776463508606,0.2108024954795837,0.9616016745567322,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204378962516785,0.4730744361877441,0.4730744361877441,1.0,1.0,-2.755253314971924,0.9582703113555908,1.796983003616333,0.3384828567504883,0.9441847205162048,0.9441847205162048,0.0,125.1912612915039,103.0,36160.8515625,0.0,1777.87890625,1.0,281.55718994140625,283.8399658203125,291.4094543457031,293.78863525390625,293.1499938964844,293.1499938964844,281.25,35408.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005165696144104,1.0,0.0,0.0,3.793079853057861,3.793105125427246,9.60013267103932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.1005859375,0.0,1693.6536865234375,1895.4371337890625,0.0,3408.399169921875,0.9369487166404724,1.0,0.0,3.0,1.0,0.0
12136020,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6041058897972107,0.4882846474647522,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008099436759948,0.3967876732349396,0.3770962953567505,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180972337722778,0.2940503060817718,0.207476869225502,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792155742645264,0.2540931701660156,0.2431294322013855,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326720356941223,0.2092609107494354,0.953882336616516,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124444365501404,0.4725204408168793,0.4725204408168793,1.0,1.0,-2.7251813411712646,0.9450628757476808,1.7801185846328735,0.3320446014404297,0.94250226020813,0.94250226020813,0.0,119.23400115966795,106.0,36737.73828125,0.0,1705.160400390625,1.0,281.2570495605469,283.569091796875,291.42266845703125,293.8373413085937,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073164463043212,1.0,0.0,0.0,3.804686784744263,3.8047122955322266,9.658976978244027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.0634765625,0.0,1709.9111328125,1895.4371337890625,0.0,3471.6826171875,0.9397528171539308,1.0,0.0,3.0,1.0,0.0
12136080,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6041058897972107,0.4882846474647522,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008099436759948,0.3967876732349396,0.3770962953567505,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180972337722778,0.2940503060817718,0.207476869225502,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792155742645264,0.2540931701660156,0.2431294322013855,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326720356941223,0.2092609107494354,0.953882336616516,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124444365501404,0.4725204408168793,0.4725204408168793,1.0,1.0,-2.7251813411712646,0.9450628757476808,1.7801185846328735,0.3320446014404297,0.94250226020813,0.94250226020813,0.0,119.23400115966795,106.0,36737.73828125,0.0,1705.160400390625,1.0,281.2570495605469,283.569091796875,291.42266845703125,293.8373413085937,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073164463043212,1.0,0.0,0.0,3.804686784744263,3.8047122955322266,9.658976978244027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.0634765625,0.0,1709.9111328125,1895.4371337890625,0.0,3471.6826171875,0.9397528171539308,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023547053337097,0.4790306985378265,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074157476425172,0.3975644707679748,0.3777469098567962,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219462037086487,0.292901337146759,0.2066143155097961,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835967540740967,0.2534885108470917,0.2424727380275726,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352545857429504,0.2077373415231704,0.946530282497406,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077795386314392,0.471966415643692,0.471966415643692,1.0,1.0,-2.704164505004883,0.9355393052101136,1.768625259399414,0.3269596397876739,0.9379631280899048,0.9379631280899048,0.0,115.8200225830078,109.0,37478.13671875,0.0,1658.6763916015625,1.0,280.95703125,283.3141174316406,291.4442749023437,293.8977355957031,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132433533668518,1.0,0.0,0.0,3.8052711486816406,3.805296659469605,9.661943067840184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.88916015625,0.0,1712.916748046875,1895.4371337890625,0.0,3526.678466796875,0.9400748014450072,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023547053337097,0.4790306985378265,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074157476425172,0.3975644707679748,0.3777469098567962,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219462037086487,0.292901337146759,0.2066143155097961,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835967540740967,0.2534885108470917,0.2424727380275726,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352545857429504,0.2077373415231704,0.946530282497406,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077795386314392,0.471966415643692,0.471966415643692,1.0,1.0,-2.704164505004883,0.9355393052101136,1.768625259399414,0.3269596397876739,0.9379631280899048,0.9379631280899048,0.0,115.8200225830078,109.0,37478.13671875,0.0,1658.6763916015625,1.0,280.95703125,283.3141174316406,291.4442749023437,293.8977355957031,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132433533668518,1.0,0.0,0.0,3.8052711486816406,3.805296659469605,9.661943067840184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.88916015625,0.0,1712.916748046875,1895.4371337890625,0.0,3526.678466796875,0.9400748014450072,1.0,0.0,3.0,1.0,0.0
12136260,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992831587791443,0.4757670760154724,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.910257875919342,0.3982645273208618,0.3783900141716003,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226354122161865,0.291692167520523,0.2057587057352066,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847132086753845,0.2528226971626282,0.2418252080678939,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351173758506775,0.2061966955661773,0.9395142793655396,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.505204975605011,0.4721138179302215,0.4721138179302215,1.0,1.0,-2.690772294998169,0.9303999543190002,1.7603724002838137,0.3246975839138031,0.9308264851570128,0.9308264851570128,0.0,114.4173355102539,112.0,38340.96875,0.0,1632.9356689453125,1.0,280.6570739746094,283.07421875,291.4770202636719,293.9798583984375,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199364185333252,1.0,0.0,0.0,3.795199155807495,3.795224666595459,9.610863571651862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.8935546875,0.0,1703.07568359375,1895.4371337890625,0.0,3588.57177734375,0.9379964470863342,1.0,0.0,3.0,1.0,0.0
12136320,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992831587791443,0.4757670760154724,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.910257875919342,0.3982645273208618,0.3783900141716003,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226354122161865,0.291692167520523,0.2057587057352066,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847132086753845,0.2528226971626282,0.2418252080678939,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351173758506775,0.2061966955661773,0.9395142793655396,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.505204975605011,0.4721138179302215,0.4721138179302215,1.0,1.0,-2.690772294998169,0.9303999543190002,1.7603724002838137,0.3246975839138031,0.9308264851570128,0.9308264851570128,0.0,114.4173355102539,112.0,38340.96875,0.0,1632.9356689453125,1.0,280.6570739746094,283.07421875,291.4770202636719,293.9798583984375,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199364185333252,1.0,0.0,0.0,3.795199155807495,3.795224666595459,9.610863571651862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.8935546875,0.0,1703.07568359375,1895.4371337890625,0.0,3588.57177734375,0.9379964470863342,1.0,0.0,3.0,1.0,0.0
12136380,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944520235061646,0.4766195714473724,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101893305778505,0.3988655805587768,0.3789909780025482,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210864663124084,0.2904077470302582,0.2048869282007217,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834917902946472,0.2520843744277954,0.2411577999591827,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329877018928528,0.2045695930719375,0.93239563703537,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041091442108154,0.4722611904144287,0.4722611904144287,1.0,1.0,-2.6821115016937256,0.9272047877311708,1.7549066543579102,0.3233522176742553,0.9211279153823853,0.9211279153823853,0.0,114.34911346435548,115.0,39220.4453125,0.0,1620.2462158203125,1.0,280.357177734375,282.843017578125,291.5134582519531,294.0693359375,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274085164070128,1.0,0.0,0.0,3.774210214614868,3.774235486984253,9.504854006081588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.205078125,0.0,1680.3555908203125,1895.4371337890625,0.0,3657.364990234375,0.933474063873291,1.0,0.0,3.0,1.0,0.0
12136440,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944520235061646,0.4766195714473724,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101893305778505,0.3988655805587768,0.3789909780025482,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210864663124084,0.2904077470302582,0.2048869282007217,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834917902946472,0.2520843744277954,0.2411577999591827,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329877018928528,0.2045695930719375,0.93239563703537,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041091442108154,0.4722611904144287,0.4722611904144287,1.0,1.0,-2.6821115016937256,0.9272047877311708,1.7549066543579102,0.3233522176742553,0.9211279153823853,0.9211279153823853,0.0,114.34911346435548,115.0,39220.4453125,0.0,1620.2462158203125,1.0,280.357177734375,282.843017578125,291.5134582519531,294.0693359375,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274085164070128,1.0,0.0,0.0,3.774210214614868,3.774235486984253,9.504854006081588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.205078125,0.0,1680.3555908203125,1895.4371337890625,0.0,3657.364990234375,0.933474063873291,1.0,0.0,3.0,1.0,0.0
12136500,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913903117179871,0.4781517684459686,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093891382217408,0.3991406857967376,0.3793043196201324,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197306394577026,0.2897502481937408,0.2044638991355896,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.782273530960083,0.251697689294815,0.2408339083194732,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.731391966342926,0.2037222385406494,0.9288033843040466,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039700269699097,0.4723348915576935,0.4723348915576935,1.0,1.0,-2.6791133880615234,0.9261428117752076,1.7529706954956057,0.3229244947433471,0.9147666692733764,0.9147666692733764,0.0,114.67581176757812,115.0,40062.69921875,0.0,1617.4703369140625,1.0,280.09820556640625,282.6622314453125,291.5576171875,294.2152709960937,293.1499938964844,293.1499938964844,280.04998779296875,36754.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336909651756288,1.0,0.0,0.0,3.7596182823181152,3.7596435546875,9.431500416212656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.2216796875,0.0,1664.395263671875,1895.4371337890625,0.0,3714.92578125,0.9302743077278136,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878470540046692,0.4804698526859283,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079731702804564,0.3993560373783111,0.3795235157012939,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178805112838745,0.2890438139438629,0.2039848715066909,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.780559778213501,0.2512681782245636,0.2404513359069824,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293602228164673,0.2028191238641739,0.9249175190925598,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040293335914612,0.4722503125667572,0.4722503125667572,1.0,1.0,-2.6764566898345947,0.9249305129051208,1.751526117324829,0.3222793638706207,0.9089628458023072,0.9089628458023072,0.0,115.2400360107422,103.0,40097.40625,0.0,1616.2686767578125,1.0,280.0572814941406,282.6202697753906,291.5509948730469,294.1606750488281,293.1499938964844,293.1499938964844,279.75,36900.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351447224617004,1.0,0.0,0.0,3.741692066192627,3.7417171001434326,9.341774216409248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.56689453125,0.0,1644.4981689453125,1895.4371337890625,0.0,3728.206298828125,0.9263855218887328,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812198519706726,0.4738129079341888,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129307866096495,0.3996868729591369,0.3798055946826935,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201301693916321,0.2875615954399109,0.2029236108064651,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.783259391784668,0.2503347396850586,0.2395296990871429,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303689122200012,0.200913056731224,0.9162030816078186,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991713464260101,0.472081184387207,0.472081184387207,1.0,1.0,-2.655963182449341,0.9163228273391724,1.7396403551101685,0.3184748888015747,0.8942224979400635,0.8942224979400635,0.0,112.65049743652344,91.0,40772.54296875,0.0,1575.5968017578125,1.0,279.7576599121094,282.396240234375,291.5875244140625,294.24462890625,293.1499938964844,293.1499938964844,280.04998779296875,37246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942458987236023,1.0,0.0,0.0,3.696433782577514,3.696458578109741,9.117151194004692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.8740234375,0.0,1594.88720703125,1895.4371337890625,0.0,3794.780029296875,0.9164829254150392,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812198519706726,0.4738129079341888,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129307866096495,0.3996868729591369,0.3798055946826935,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201301693916321,0.2875615954399109,0.2029236108064651,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.783259391784668,0.2503347396850586,0.2395296990871429,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303689122200012,0.200913056731224,0.9162030816078186,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991713464260101,0.472081184387207,0.472081184387207,1.0,1.0,-2.655963182449341,0.9163228273391724,1.7396403551101685,0.3184748888015747,0.8942224979400635,0.8942224979400635,0.0,112.65049743652344,91.0,40772.54296875,0.0,1575.5968017578125,1.0,279.7576599121094,282.396240234375,291.5875244140625,294.24462890625,293.1499938964844,293.1499938964844,280.04998779296875,37246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942458987236023,1.0,0.0,0.0,3.696433782577514,3.696458578109741,9.117151194004692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.8740234375,0.0,1594.88720703125,1895.4371337890625,0.0,3794.780029296875,0.9164829254150392,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797586441040039,0.4602898955345154,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237391352653505,0.4009403586387634,0.3804439902305603,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267608284950256,0.2871803641319275,0.2022923082113266,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904557585716248,0.250203013420105,0.2389890253543853,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353360652923584,0.199917271733284,0.9098256230354308,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926799833774566,0.4719390869140625,0.4719390869140625,1.0,1.0,-2.631411075592041,0.9061533808708192,1.7252577543258667,0.3137921690940857,0.8864668011665344,0.8864668011665344,0.0,108.05487823486328,91.0,39507.4609375,0.0,1520.9293212890625,1.0,280.0362548828125,282.6124267578125,291.5240173339844,294.0299072265625,293.1499938964844,293.1499938964844,280.04998779296875,37221.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254922866821288,1.0,0.0,0.0,3.657382488250733,3.6574065685272217,8.925530323722342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.79150390625,0.0,1550.55517578125,1895.4371337890625,0.0,3639.755615234375,0.907783567905426,1.0,0.0,3.0,1.0,0.0
12136800,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.579967737197876,0.456845074892044,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266895651817322,0.4012839496135711,0.3807011246681213,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286517262458801,0.2872037291526794,0.202260673046112,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924842238426208,0.2502574622631073,0.2389784306287765,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368521094322205,0.1998165100812912,0.9090431928634644,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912671446800232,0.4719120264053345,0.4719120264053345,1.0,1.0,-2.6265902519226074,0.9041581749916076,1.7224321365356443,0.3128744065761566,0.8848267793655396,0.8848267793655396,0.0,106.95216369628906,94.0,39430.59375,0.0,1509.40771484375,1.0,280.0423583984375,282.6209411621094,291.5331726074219,294.040283203125,293.1499938964844,293.1499938964844,280.3500061035156,37223.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233415126800536,1.0,0.0,0.0,3.650079488754273,3.650103807449341,8.889921900845366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.8662109375,0.0,1542.4119873046875,1895.4371337890625,0.0,3619.96337890625,0.9061484336853028,1.0,0.0,3.0,1.0,0.0
12136860,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5833092927932739,0.443645566701889,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395023584365844,0.4041931629180908,0.3830344974994659,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366357088088989,0.288026750087738,0.2025563865900039,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011013269424438,0.2511858344078064,0.2395049780607223,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431970238685608,0.1998512148857116,0.9073693156242372,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870036542415619,0.4720957577228546,0.4720957577228546,1.0,1.0,-2.612488269805908,0.8988284468650818,1.7136598825454712,0.3104110658168793,0.8783853650093079,0.8783853650093079,0.0,102.93193817138672,97.0,38268.390625,0.0,1472.4017333984375,1.0,280.3415832519531,282.8709716796875,291.5598449707031,293.9707336425781,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017240405082704,1.0,0.0,0.0,3.609718084335327,3.609741687774658,8.694404414200108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.98828125,0.0,1496.651611328125,1895.4371337890625,0.0,3419.64990234375,0.8970455527305603,1.0,0.0,3.0,1.0,0.0
12136920,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5833092927932739,0.443645566701889,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395023584365844,0.4041931629180908,0.3830344974994659,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366357088088989,0.288026750087738,0.2025563865900039,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011013269424438,0.2511858344078064,0.2395049780607223,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431970238685608,0.1998512148857116,0.9073693156242372,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870036542415619,0.4720957577228546,0.4720957577228546,1.0,1.0,-2.612488269805908,0.8988284468650818,1.7136598825454712,0.3104110658168793,0.8783853650093079,0.8783853650093079,0.0,102.93193817138672,97.0,38268.390625,0.0,1472.4017333984375,1.0,280.3415832519531,282.8709716796875,291.5598449707031,293.9707336425781,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017240405082704,1.0,0.0,0.0,3.609718084335327,3.609741687774658,8.694404414200108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.98828125,0.0,1496.651611328125,1895.4371337890625,0.0,3419.64990234375,0.8970455527305603,1.0,0.0,3.0,1.0,0.0
12136980,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878239274024963,0.434854120016098,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495722651481628,0.4078419804573059,0.3862220048904419,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430511355400085,0.2894985973834991,0.2034166157245636,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079960346221924,0.2527237832546234,0.2407382279634475,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485038042068481,0.2005981802940368,0.9096002578735352,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853082299232483,0.4722794890403747,0.4722794890403747,1.0,1.0,-2.6109414100646973,0.8985657095909119,1.7123756408691406,0.3103715181350708,0.874902069568634,0.874902069568634,0.0,100.584228515625,100.0,37289.33203125,0.0,1459.8818359375,1.0,280.6412658691406,283.1268920898437,291.6171875,293.9599304199219,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832257390022278,1.0,0.0,0.0,3.578713893890381,3.578737497329712,8.545692367079027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.88427734375,0.0,1461.2034912109375,1895.4371337890625,0.0,3246.802734375,0.8899636268615723,1.0,0.0,3.0,1.0,0.0
12137040,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878239274024963,0.434854120016098,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495722651481628,0.4078419804573059,0.3862220048904419,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430511355400085,0.2894985973834991,0.2034166157245636,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079960346221924,0.2527237832546234,0.2407382279634475,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485038042068481,0.2005981802940368,0.9096002578735352,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853082299232483,0.4722794890403747,0.4722794890403747,1.0,1.0,-2.6109414100646973,0.8985657095909119,1.7123756408691406,0.3103715181350708,0.874902069568634,0.874902069568634,0.0,100.584228515625,100.0,37289.33203125,0.0,1459.8818359375,1.0,280.6412658691406,283.1268920898437,291.6171875,293.9599304199219,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832257390022278,1.0,0.0,0.0,3.578713893890381,3.578737497329712,8.545692367079027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.88427734375,0.0,1461.2034912109375,1895.4371337890625,0.0,3246.802734375,0.8899636268615723,1.0,0.0,3.0,1.0,0.0
12137100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5902099609375,0.4319194853305816,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535183906555176,0.4098318219184875,0.3879886567592621,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455837368965149,0.2903747856616974,0.2039591372013092,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.810666561126709,0.2536335289478302,0.2415102124214172,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506441473960876,0.2011254280805587,0.9115620851516724,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852336645126343,0.472371369600296,0.472371369600296,1.0,1.0,-2.613471269607544,0.8997650146484375,1.7137062549591064,0.3109627962112427,0.8747743368148804,0.8747743368148804,0.0,99.91497802734376,100.0,36452.81640625,0.0,1460.28662109375,1.0,280.8966064453125,283.31805419921875,291.6224670410156,293.8660888671875,293.1499938964844,293.1499938964844,280.95001220703125,36643.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728716373443604,1.0,0.0,0.0,3.5671889781951904,3.5672123432159424,8.49073956032953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.1025390625,0.0,1447.68017578125,1895.4371337890625,0.0,3149.74658203125,0.8873211145401001,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.592692494392395,0.429667204618454,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570229053497314,0.4119478762149811,0.3899309635162353,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.847863495349884,0.2913586795330047,0.2046117037534713,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130332827568054,0.2546440362930298,0.2424151003360748,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525848746299744,0.201748251914978,0.9141156673431396,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855968058109283,0.4723202884197235,0.4723202884197235,1.0,1.0,-2.618035316467285,0.901530146598816,1.7165051698684692,0.3116709887981415,0.8743078708648682,0.8743078708648682,0.0,99.49455261230467,118.0,36402.46875,0.0,1464.5284423828125,1.0,280.9410400390625,283.3809814453125,291.6786193847656,293.9664001464844,293.1499938964844,293.1499938964844,281.25,36499.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680073618888855,1.0,0.0,0.0,3.559138059616089,3.5591611862182617,8.452456654595153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.28466796875,0.0,1438.051025390625,1895.4371337890625,0.0,3104.11767578125,0.8853845596313477,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5958092212677002,0.4407596290111542,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519610404968262,0.4164218008518219,0.3941543996334076,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430088758468628,0.2935268878936767,0.2061465084552765,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085930347442627,0.2568658888339996,0.2445485591888427,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481789588928223,0.2031624764204025,0.9206987619400024,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929255545139313,0.4722181558609009,0.4722181558609009,1.0,1.0,-2.648728370666504,0.9137443900108336,1.734984040260315,0.3166981041431427,0.8768033385276794,0.8768033385276794,0.0,103.40120697021484,136.0,35783.1484375,0.0,1523.779052734375,1.0,281.24090576171875,283.6434631347656,291.73828125,293.98309326171875,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855202853679657,1.0,0.0,0.0,3.5522782802581787,3.552301406860352,8.419906976087077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.86181640625,0.0,1428.2724609375,1895.4371337890625,0.0,2984.023681640625,0.8836098313331604,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5958092212677002,0.4407596290111542,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519610404968262,0.4164218008518219,0.3941543996334076,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430088758468628,0.2935268878936767,0.2061465084552765,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085930347442627,0.2568658888339996,0.2445485591888427,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481789588928223,0.2031624764204025,0.9206987619400024,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929255545139313,0.4722181558609009,0.4722181558609009,1.0,1.0,-2.648728370666504,0.9137443900108336,1.734984040260315,0.3166981041431427,0.8768033385276794,0.8768033385276794,0.0,103.40120697021484,136.0,35783.1484375,0.0,1523.779052734375,1.0,281.24090576171875,283.6434631347656,291.73828125,293.98309326171875,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855202853679657,1.0,0.0,0.0,3.5522782802581787,3.552301406860352,8.419906976087077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.86181640625,0.0,1428.2724609375,1895.4371337890625,0.0,2984.023681640625,0.8836098313331604,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942930579185486,0.4641976058483124,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377751350402832,0.42127126455307,0.3988625109195709,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317433595657349,0.2960005700588226,0.2079932689666748,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972263097763062,0.2593637108802795,0.2470820993185043,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381264567375183,0.2047620266675949,0.9288307428359984,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050656795501709,0.4721160233020782,0.4721160233020782,1.0,1.0,-2.697571277618408,0.933243215084076,1.764328122138977,0.3251338899135589,0.8828140497207642,0.8828140497207642,0.0,111.39313507080078,154.0,35553.953125,0.0,1628.8309326171875,1.0,281.5408935546875,283.9220275878906,291.8033447265625,294.0276184082031,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457792401313782,1.0,0.0,0.0,3.559689283370972,3.559712171554565,8.455074862467882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.52392578125,0.0,1433.34130859375,1895.4371337890625,0.0,2895.755126953125,0.88498455286026,1.0,0.0,3.0,1.0,0.0
