time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942930579185486,0.4641976058483124,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377751350402832,0.42127126455307,0.3988625109195709,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317433595657349,0.2960005700588226,0.2079932689666748,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972263097763062,0.2593637108802795,0.2470820993185043,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381264567375183,0.2047620266675949,0.9288307428359984,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050656795501709,0.4721160233020782,0.4721160233020782,1.0,1.0,-2.697571277618408,0.933243215084076,1.764328122138977,0.3251338899135589,0.8828140497207642,0.8828140497207642,0.0,111.39313507080078,154.0,35553.953125,0.0,1628.8309326171875,1.0,281.5408935546875,283.9220275878906,291.8033447265625,294.0276184082031,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457792401313782,1.0,0.0,0.0,3.559689283370972,3.559712171554565,8.455074862467882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.52392578125,0.0,1433.34130859375,1895.4371337890625,0.0,2895.755126953125,0.88498455286026,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882676243782043,0.4955232143402099,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188467264175416,0.4264408648014068,0.4039914309978485,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175508379936218,0.298733502626419,0.2101074755191803,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.782664954662323,0.262092262506485,0.2499493211507797,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255799770355225,0.2064451575279235,0.937971293926239,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205513834953308,0.4710663855075836,0.4710663855075836,1.0,1.0,-2.758340358734131,0.9556875824928284,1.8026527166366573,0.3339114189147949,0.8922773599624634,0.8922773599624634,0.0,122.47396850585938,157.0,35452.19921875,0.0,1769.845947265625,1.0,281.8410339355469,284.20098876953125,291.868408203125,294.0851745605469,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399273753166199,1.0,0.0,0.0,3.5815558433532715,3.5815789699554443,8.559270554542309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.17724609375,0.0,1453.853271484375,1895.4371337890625,0.0,2841.036865234375,0.889584481716156,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882676243782043,0.4955232143402099,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188467264175416,0.4264408648014068,0.4039914309978485,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175508379936218,0.298733502626419,0.2101074755191803,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.782664954662323,0.262092262506485,0.2499493211507797,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255799770355225,0.2064451575279235,0.937971293926239,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205513834953308,0.4710663855075836,0.4710663855075836,1.0,1.0,-2.758340358734131,0.9556875824928284,1.8026527166366573,0.3339114189147949,0.8922773599624634,0.8922773599624634,0.0,122.47396850585938,157.0,35452.19921875,0.0,1769.845947265625,1.0,281.8410339355469,284.20098876953125,291.868408203125,294.0851745605469,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399273753166199,1.0,0.0,0.0,3.5815558433532715,3.5815789699554443,8.559270554542309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.17724609375,0.0,1453.853271484375,1895.4371337890625,0.0,2841.036865234375,0.889584481716156,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803837776184082,0.5195261836051941,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070790410041808,0.4317903220653534,0.4092629253864288,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078211545944214,0.3016051054000854,0.2122945040464401,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.773253321647644,0.2649446129798889,0.2528969049453735,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169281840324402,0.2080425471067428,0.9465913772583008,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328314900398254,0.4700167179107666,0.4700167179107666,1.0,1.0,-2.810067176818848,0.9743062257766724,1.8357609510421755,0.3412097990512848,0.904874622821808,0.904874622821808,0.0,131.59719848632812,160.0,35233.15234375,0.0,1892.960693359375,1.0,282.14129638671875,284.4651794433594,291.9261474609375,294.135986328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362259864807129,1.0,0.0,0.0,3.616737365722656,3.6167609691619873,8.728251259526587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.4716796875,0.0,1489.332763671875,1895.4371337890625,0.0,2806.4755859375,0.8971929550170898,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803837776184082,0.5195261836051941,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070790410041808,0.4317903220653534,0.4092629253864288,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078211545944214,0.3016051054000854,0.2122945040464401,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.773253321647644,0.2649446129798889,0.2528969049453735,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169281840324402,0.2080425471067428,0.9465913772583008,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328314900398254,0.4700167179107666,0.4700167179107666,1.0,1.0,-2.810067176818848,0.9743062257766724,1.8357609510421755,0.3412097990512848,0.904874622821808,0.904874622821808,0.0,131.59719848632812,160.0,35233.15234375,0.0,1892.960693359375,1.0,282.14129638671875,284.4651794433594,291.9261474609375,294.135986328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362259864807129,1.0,0.0,0.0,3.616737365722656,3.6167609691619873,8.728251259526587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.4716796875,0.0,1489.332763671875,1895.4371337890625,0.0,2806.4755859375,0.8971929550170898,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.9932610988616944,0.5762923359870911,0.5206019282341003,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.899653434753418,0.433971643447876,0.4118006229400635,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8009980916976929,0.3026211857795715,0.2133308947086334,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.7670136094093323,0.2660486102104187,0.2543281018733978,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.710891842842102,0.2085199058055877,0.950502336025238,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.6236267089844,1.0,0.5376536250114441,0.4694918990135193,0.4694918990135193,1.0,1.0,-2.822167158126831,0.978047013282776,1.8441200256347656,0.3426504135131836,0.908326268196106,0.908326268196106,0.0,136.96896362304688,160.0,36196.0078125,0.0,1937.888427734375,1.0,281.8991394042969,284.29791259765625,292.0423278808594,294.4126281738281,293.1499938964844,293.1499938964844,281.8500061035156,35048.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498644828796387,1.0,0.0,0.0,3.635021924972534,3.635045528411865,8.816726335680869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.52978515625,0.0,1509.4803466796875,1895.4371337890625,0.0,2934.001220703125,0.9012343883514404,1.0,0.0,3.0,1.0,0.0
12137760,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.983411192893982,0.5729324817657471,0.517431378364563,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916924595832825,0.4355858862400055,0.4137473106384277,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7934773564338684,0.3031408786773681,0.2139922827482223,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7602899670600891,0.2667478322982788,0.2553599774837494,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.7039064168930054,0.2086316347122192,0.9527055621147156,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1031799316406,297.2997131347656,285.5806884765625,1.0,0.5414323210716248,0.4686894416809082,0.4686894416809082,1.0,1.0,-2.8253333568573,0.9776990413665771,1.8476343154907229,0.3417408764362335,0.9119940996170044,0.9119940996170044,0.0,142.45098876953125,163.0,36367.21484375,0.0,1969.39794921875,1.0,281.85797119140625,284.2420349121094,292.0699768066406,294.43328857421875,293.1499938964844,293.1499938964844,281.54998779296875,35092.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598592877388,1.0,0.0,0.0,3.651411771774292,3.651435613632202,8.896412850845081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.748046875,0.0,1527.95068359375,1895.4371337890625,0.0,3027.685546875,0.9049578905105592,1.0,0.0,3.0,1.0,0.0
12137820,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.966041624546051,0.5671263933181763,0.512408971786499,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8793483376502991,0.4378381967544555,0.416511982679367,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814046144485474,0.3033111989498138,0.2145677804946899,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497998476028442,0.2673856616020202,0.2565501034259796,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.6923412680625916,0.2082000821828842,0.953417956829071,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469866991043091,0.4670844972133636,0.4670844972133636,1.0,1.0,-2.825606107711792,0.9745064973831176,1.8510996103286743,0.3386129140853882,0.9160236716270448,0.9160236716270448,0.0,151.45211791992188,166.0,37341.875,0.0,2013.2164306640625,1.0,281.5581359863281,283.9879150390625,292.10870361328125,294.5580444335937,293.1499938964844,293.1499938964844,281.25,35279.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806290030479431,1.0,0.0,0.0,3.678927183151245,3.6789512634277344,9.030996466208308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.65380859375,0.0,1560.154052734375,1895.4371337890625,0.0,3222.47509765625,0.9112414717674256,1.0,0.0,3.0,1.0,0.0
12137880,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.966041624546051,0.5671263933181763,0.512408971786499,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8793483376502991,0.4378381967544555,0.416511982679367,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814046144485474,0.3033111989498138,0.2145677804946899,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497998476028442,0.2673856616020202,0.2565501034259796,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.6923412680625916,0.2082000821828842,0.953417956829071,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469866991043091,0.4670844972133636,0.4670844972133636,1.0,1.0,-2.825606107711792,0.9745064973831176,1.8510996103286743,0.3386129140853882,0.9160236716270448,0.9160236716270448,0.0,151.45211791992188,166.0,37341.875,0.0,2013.2164306640625,1.0,281.5581359863281,283.9879150390625,292.10870361328125,294.5580444335937,293.1499938964844,293.1499938964844,281.25,35279.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806290030479431,1.0,0.0,0.0,3.678927183151245,3.6789512634277344,9.030996466208308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.65380859375,0.0,1560.154052734375,1895.4371337890625,0.0,3222.47509765625,0.9112414717674256,1.0,0.0,3.0,1.0,0.0
12137940,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.9520317912101746,0.5618712902069092,0.5080208778381348,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.870785653591156,0.4392257332801819,0.4182336926460266,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726548314094543,0.3028528988361358,0.2145462781190872,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.7423540353775024,0.2673892378807068,0.2569509446620941,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836620569229126,0.207297533750534,0.9511828422546388,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776428222656,1.0,0.550334632396698,0.4656079709529876,0.4656079709529876,1.0,1.0,-2.820176124572754,0.9692944288253784,1.850881695747376,0.3346992135047912,0.9171901345252992,0.9171901345252992,0.0,158.0400848388672,166.0,38364.44921875,0.0,2036.1015625,1.0,281.2606811523437,283.7456970214844,292.1301574707031,294.6485595703125,293.1499938964844,293.1499938964844,281.25,35499.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946630358695984,1.0,0.0,0.0,3.6965274810791016,3.696552038192749,9.11761333100003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.38720703125,0.0,1581.756591796875,1895.4371337890625,0.0,3353.787353515625,0.9153297543525696,1.0,0.0,3.0,1.0,0.0
12138000,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.9508835673332214,0.5614423155784607,0.507631242275238,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.870132327079773,0.4393435418605804,0.418357253074646,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719722390174866,0.3028091490268707,0.2145269364118576,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417762875556946,0.2673821151256561,0.2569627463817596,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.6829720735549927,0.207211285829544,0.9508907198905944,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741943359375,1.0,0.5505639910697937,0.4654795527458191,0.4654795527458191,1.0,1.0,-2.819495916366577,0.9687587022781372,1.8507373332977293,0.3343169391155243,0.9173814058303832,0.9173814058303832,0.0,158.55282592773438,169.0,38372.62109375,0.0,2037.4593505859373,1.0,281.2579345703125,283.7416076660156,292.12628173828125,294.6395874023437,293.1499938964844,293.1499938964844,280.95001220703125,35510.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949093818664551,1.0,0.0,0.0,3.697808265686035,3.697832584381104,9.123932613874786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.287109375,0.0,1583.3021240234375,1895.4371337890625,0.0,3356.08740234375,0.915627658367157,1.0,0.0,3.0,1.0,0.0
12138060,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375402927398682,0.555641770362854,0.5027349591255188,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630353808403015,0.4404515027999878,0.4197232127189636,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.764389157295227,0.3019590973854065,0.2141673415899276,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353659868240356,0.267020434141159,0.2569380104541778,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6751599311828613,0.2059068381786346,0.9465084075927734,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.552830159664154,0.4650393724441528,0.4650393724441528,1.0,1.0,-2.8095273971557617,0.9638023972511292,1.845725059509277,0.3316467404365539,0.916088879108429,0.916088879108429,0.0,164.2821502685547,172.0,39375.8359375,0.0,2048.7001953125,1.0,280.95782470703125,283.49969482421875,292.15289306640625,294.7259216308594,293.1499938964844,293.1499938964844,280.6499938964844,35765.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058417081832886,1.0,0.0,0.0,3.7072503566741934,3.707274913787842,9.170586849904794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.28369140625,0.0,1596.0216064453125,1895.4371337890625,0.0,3457.97412109375,0.9179144501686096,1.0,0.0,3.0,1.0,0.0
12138120,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375402927398682,0.555641770362854,0.5027349591255188,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630353808403015,0.4404515027999878,0.4197232127189636,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.764389157295227,0.3019590973854065,0.2141673415899276,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353659868240356,0.267020434141159,0.2569380104541778,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6751599311828613,0.2059068381786346,0.9465084075927734,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.552830159664154,0.4650393724441528,0.4650393724441528,1.0,1.0,-2.8095273971557617,0.9638023972511292,1.845725059509277,0.3316467404365539,0.916088879108429,0.916088879108429,0.0,164.2821502685547,172.0,39375.8359375,0.0,2048.7001953125,1.0,280.95782470703125,283.49969482421875,292.15289306640625,294.7259216308594,293.1499938964844,293.1499938964844,280.6499938964844,35765.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058417081832886,1.0,0.0,0.0,3.7072503566741934,3.707274913787842,9.170586849904794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.28369140625,0.0,1596.0216064453125,1895.4371337890625,0.0,3457.97412109375,0.9179144501686096,1.0,0.0,3.0,1.0,0.0
12138180,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256093502044678,0.5496800541877747,0.4976669549942016,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8572670221328735,0.4412781596183777,0.420771837234497,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579950094223022,0.3008775413036346,0.213607057929039,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299351692199707,0.2664209306240082,0.256633847951889,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6683712005615234,0.2043955028057098,0.9409452080726624,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542298555374146,0.4645991921424866,0.4645991921424866,1.0,1.0,-2.796973943710327,0.9578992128372192,1.8390748500823968,0.3285918533802032,0.9121206998825072,0.9121206998825072,0.0,169.090576171875,175.0,40309.390625,0.0,2051.236572265625,1.0,280.65777587890625,283.2601318359375,292.1854553222656,294.8156433105469,293.1499938964844,293.1499938964844,280.3500061035156,36039.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91521555185318,1.0,0.0,0.0,3.7065751552581774,3.706599712371826,9.167246730612532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.07958984375,0.0,1597.324951171875,1895.4371337890625,0.0,3544.941162109375,0.9179453253746032,1.0,0.0,3.0,1.0,0.0
12138240,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256093502044678,0.5496800541877747,0.4976669549942016,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8572670221328735,0.4412781596183777,0.420771837234497,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579950094223022,0.3008775413036346,0.213607057929039,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299351692199707,0.2664209306240082,0.256633847951889,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6683712005615234,0.2043955028057098,0.9409452080726624,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542298555374146,0.4645991921424866,0.4645991921424866,1.0,1.0,-2.796973943710327,0.9578992128372192,1.8390748500823968,0.3285918533802032,0.9121206998825072,0.9121206998825072,0.0,169.090576171875,175.0,40309.390625,0.0,2051.236572265625,1.0,280.65777587890625,283.2601318359375,292.1854553222656,294.8156433105469,293.1499938964844,293.1499938964844,280.3500061035156,36039.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91521555185318,1.0,0.0,0.0,3.7065751552581774,3.706599712371826,9.167246730612532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.07958984375,0.0,1597.324951171875,1895.4371337890625,0.0,3544.941162109375,0.9179453253746032,1.0,0.0,3.0,1.0,0.0
12138300,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.9202256798744202,0.5466679334640503,0.4951449632644653,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62921142578125,0.8548009395599365,0.4416212439537048,0.4212408661842346,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.7551812529563904,0.3002836108207702,0.213293194770813,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.7275224328041077,0.2660650312900543,0.2564271092414856,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653161644935608,0.2035938948392868,0.9379259347915648,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547100901603699,0.464379072189331,0.464379072189331,1.0,1.0,-2.790253162384033,0.95477294921875,1.8354803323745728,0.3269809484481811,0.9085729718208312,0.9085729718208312,0.0,171.21170043945312,175.0,41160.53125,0.0,2050.415771484375,1.0,280.3998107910156,283.0753479003906,292.2270202636719,294.95965576171875,293.1499938964844,293.1499938964844,280.3500061035156,36195.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218869209289552,1.0,0.0,0.0,3.702413320541382,3.702437877655029,9.146671118287486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.046875,0.0,1593.748046875,1895.4371337890625,0.0,3606.56201171875,0.9170833826065063,1.0,0.0,3.0,1.0,0.0
12138360,296.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760803222656,0.9148733019828796,0.5435782670974731,0.4924488365650177,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523229956626892,0.4418798089027405,0.4215776622295379,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765991210937,0.7523576617240906,0.2996214926242828,0.2129018753767013,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7250773906707764,0.2656467854976654,0.2561317384243011,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622565984725952,0.2027383297681808,0.934570610523224,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550512671470642,0.4642525613307953,0.4642525613307953,1.0,1.0,-2.7825608253479004,0.951440691947937,1.831120133399964,0.3253843188285827,0.9055011868476868,0.9055011868476868,0.0,173.29734802246094,178.0,41177.83984375,0.0,2047.8453369140625,1.0,280.35772705078125,283.0240478515625,292.2191467285156,294.9038391113281,293.1499938964844,293.1499938964844,280.04998779296875,36329.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237008094787598,1.0,0.0,0.0,3.69514799118042,3.6951725482940674,9.110809173762392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.2626953125,0.0,1586.4776611328125,1895.4371337890625,0.0,3623.27197265625,0.9155802130699158,1.0,0.0,3.0,1.0,0.0
12138420,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053104519844056,0.5373659729957581,0.4871105849742889,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478983640670776,0.4422905147075653,0.4221826493740082,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472116947174072,0.2982246279716491,0.212083026766777,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.720535159111023,0.264735609292984,0.25547856092453,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566046476364136,0.2009738981723785,0.9276105761528016,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554807186126709,0.4639995098114013,0.4639995098114013,1.0,1.0,-2.766740083694458,0.944629967212677,1.822110056877136,0.3221265971660614,0.8962743878364563,0.8962743878364563,0.0,177.11431884765625,166.0,42020.73046875,0.0,2040.33447265625,1.0,280.0579528808594,282.7955322265625,292.2514343261719,294.989013671875,293.1499938964844,293.1499938964844,280.3500061035156,36640.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931540548801422,1.0,0.0,0.0,3.672210216522217,3.672234535217285,8.998048883768206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.2177734375,0.0,1562.8377685546875,1895.4371337890625,0.0,3695.25390625,0.9106574654579164,1.0,0.0,3.0,1.0,0.0
12138480,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053104519844056,0.5373659729957581,0.4871105849742889,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478983640670776,0.4422905147075653,0.4221826493740082,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472116947174072,0.2982246279716491,0.212083026766777,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.720535159111023,0.264735609292984,0.25547856092453,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566046476364136,0.2009738981723785,0.9276105761528016,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554807186126709,0.4639995098114013,0.4639995098114013,1.0,1.0,-2.766740083694458,0.944629967212677,1.822110056877136,0.3221265971660614,0.8962743878364563,0.8962743878364563,0.0,177.11431884765625,166.0,42020.73046875,0.0,2040.33447265625,1.0,280.0579528808594,282.7955322265625,292.2514343261719,294.989013671875,293.1499938964844,293.1499938964844,280.3500061035156,36640.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931540548801422,1.0,0.0,0.0,3.672210216522217,3.672234535217285,8.998048883768206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.2177734375,0.0,1562.8377685546875,1895.4371337890625,0.0,3695.25390625,0.9106574654579164,1.0,0.0,3.0,1.0,0.0
12138540,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064517617225648,0.5335929989814758,0.4829258024692535,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519486784934998,0.4441037476062774,0.4232969880104065,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495110630989075,0.2980078756809234,0.2115483433008194,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.722900390625,0.264741986989975,0.2550454139709472,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578047871589661,0.200001910328865,0.9213366508483888,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514532327651978,0.4637464582920074,0.4637464582920074,1.0,1.0,-2.7543368339538574,0.9391927719116212,1.8151440620422363,0.3193346560001373,0.8924180269241333,0.8924180269241333,0.0,173.6051788330078,154.0,40840.90234375,0.0,2003.9454345703125,1.0,280.3422546386719,283.01318359375,292.19549560546875,294.7913513183594,293.1499938964844,293.1499938964844,280.6499938964844,36579.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147412180900574,1.0,0.0,0.0,3.6497769355773926,3.649801015853882,8.888447950994305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.21875,0.0,1537.2552490234375,1895.4371337890625,0.0,3540.550048828125,0.9056368470191956,1.0,0.0,3.0,1.0,0.0
12138600,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064517617225648,0.5335929989814758,0.4829258024692535,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519486784934998,0.4441037476062774,0.4232969880104065,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495110630989075,0.2980078756809234,0.2115483433008194,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.722900390625,0.264741986989975,0.2550454139709472,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578047871589661,0.200001910328865,0.9213366508483888,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514532327651978,0.4637464582920074,0.4637464582920074,1.0,1.0,-2.7543368339538574,0.9391927719116212,1.8151440620422363,0.3193346560001373,0.8924180269241333,0.8924180269241333,0.0,173.6051788330078,154.0,40840.90234375,0.0,2003.9454345703125,1.0,280.3422546386719,283.01318359375,292.19549560546875,294.7913513183594,293.1499938964844,293.1499938964844,280.6499938964844,36579.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147412180900574,1.0,0.0,0.0,3.6497769355773926,3.649801015853882,8.888447950994305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.21875,0.0,1537.2552490234375,1895.4371337890625,0.0,3540.550048828125,0.9056368470191956,1.0,0.0,3.0,1.0,0.0
12138660,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.916699469089508,0.5316916704177856,0.4806036353111267,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633939027786255,0.447335809469223,0.425724595785141,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583933472633362,0.2990458011627197,0.2118420451879501,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.731178343296051,0.2658238112926483,0.2555126845836639,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652104258537292,0.200090229511261,0.9190837740898132,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458729863166809,0.4636235535144806,0.4636235535144806,1.0,1.0,-2.752662181854248,0.9382789134979248,1.8143833875656128,0.3186720311641693,0.891512393951416,0.891512393951416,0.0,165.15390014648438,142.0,39821.5234375,0.0,1961.6214599609373,1.0,280.6416931152344,283.2564697265625,292.2142944335937,294.726806640625,293.1499938964844,293.1499938964844,280.95001220703125,36388.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969154953956604,1.0,0.0,0.0,3.634522438049317,3.6345462799072266,8.814303669169021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.98974609375,0.0,1518.91259765625,1895.4371337890625,0.0,3374.815673828125,0.9021081328392028,1.0,0.0,3.0,1.0,0.0
12138720,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.916699469089508,0.5316916704177856,0.4806036353111267,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633939027786255,0.447335809469223,0.425724595785141,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583933472633362,0.2990458011627197,0.2118420451879501,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.731178343296051,0.2658238112926483,0.2555126845836639,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652104258537292,0.200090229511261,0.9190837740898132,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458729863166809,0.4636235535144806,0.4636235535144806,1.0,1.0,-2.752662181854248,0.9382789134979248,1.8143833875656128,0.3186720311641693,0.891512393951416,0.891512393951416,0.0,165.15390014648438,142.0,39821.5234375,0.0,1961.6214599609373,1.0,280.6416931152344,283.2564697265625,292.2142944335937,294.726806640625,293.1499938964844,293.1499938964844,280.95001220703125,36388.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969154953956604,1.0,0.0,0.0,3.634522438049317,3.6345462799072266,8.814303669169021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.98974609375,0.0,1518.91259765625,1895.4371337890625,0.0,3374.815673828125,0.9021081328392028,1.0,0.0,3.0,1.0,0.0
12138780,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332602024078368,0.5306293368339539,0.4790912866592407,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800140619277954,0.4513236880302429,0.428887128829956,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718725800514221,0.3007706105709076,0.2126221358776092,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434169054031372,0.2675514221191406,0.2565780580043793,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770193576812744,0.2008706927299499,0.9198539853096008,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397164225578308,0.4635006487369537,0.4635006487369537,1.0,1.0,-2.7577836513519287,0.9400722980499268,1.817711353302002,0.3192253112792969,0.893386960029602,0.893386960029602,0.0,154.48028564453125,130.0,38904.83984375,0.0,1919.534423828125,1.0,280.94158935546875,283.500244140625,292.2522888183594,294.7046813964844,293.1499938964844,293.1499938964844,281.25,36135.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824257254600525,1.0,0.0,0.0,3.6286754608154297,3.62869930267334,8.78596665643272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.287109375,0.0,1510.5802001953125,1895.4371337890625,0.0,3239.309326171875,0.9006301760673523,1.0,0.0,3.0,1.0,0.0
12138840,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332602024078368,0.5306293368339539,0.4790912866592407,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800140619277954,0.4513236880302429,0.428887128829956,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718725800514221,0.3007706105709076,0.2126221358776092,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434169054031372,0.2675514221191406,0.2565780580043793,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770193576812744,0.2008706927299499,0.9198539853096008,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397164225578308,0.4635006487369537,0.4635006487369537,1.0,1.0,-2.7577836513519287,0.9400722980499268,1.817711353302002,0.3192253112792969,0.893386960029602,0.893386960029602,0.0,154.48028564453125,130.0,38904.83984375,0.0,1919.534423828125,1.0,280.94158935546875,283.500244140625,292.2522888183594,294.7046813964844,293.1499938964844,293.1499938964844,281.25,36135.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824257254600525,1.0,0.0,0.0,3.6286754608154297,3.62869930267334,8.78596665643272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.287109375,0.0,1510.5802001953125,1895.4371337890625,0.0,3239.309326171875,0.9006301760673523,1.0,0.0,3.0,1.0,0.0
12138900,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.9431499242782592,0.5302795171737671,0.4784553349018097,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899258971214294,0.4534838795661926,0.4306054413318634,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800440788269043,0.3017842769622803,0.213107019662857,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7508618235588074,0.2685661017894745,0.2572419345378876,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842703223228455,0.2014281749725341,0.9209652543067932,285.1130065917969,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.123046875,1.0,0.5365644693374634,0.4634391963481903,0.4634391963481903,1.0,1.0,-2.761798620223999,0.9415456652641296,1.8202528953552248,0.3197625279426574,0.8958986401557922,0.8958986401557922,0.0,148.76356506347656,130.0,38070.6640625,0.0,1898.9071044921875,1.0,281.1981506347656,283.685546875,292.24462890625,294.598876953125,293.1499938964844,293.1499938964844,281.25,35983.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739113807678223,1.0,0.0,0.0,3.629483461380005,3.629507303237915,8.789879757387098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.328125,0.0,1510.3389892578125,1895.4371337890625,0.0,3159.498046875,0.9007408618927002,1.0,0.0,3.0,1.0,0.0
12138960,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541436433792114,0.530091404914856,0.4780519306659698,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011507630348206,0.4557741582393646,0.4324912428855896,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894089221954346,0.3029135763645172,0.213696002960205,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594925761222839,0.2696897685527801,0.2580302953720093,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925983428955078,0.202099934220314,0.922650158405304,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1733703613281,1.0,0.5334344506263733,0.4631925821304321,0.4631925821304321,1.0,1.0,-2.767258405685425,0.9432375431060792,1.8240208625793457,0.3201913237571716,0.898003876209259,0.898003876209259,0.0,142.80360412597656,118.0,38055.6328125,0.0,1879.31494140625,1.0,281.2415466308594,283.7412109375,292.2855834960937,294.68731689453125,293.1499938964844,293.1499938964844,281.54998779296875,35853.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707283735275269,1.0,0.0,0.0,3.6333553791046143,3.633379220962525,8.808643769953051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.31640625,0.0,1513.6373291015625,1895.4371337890625,0.0,3129.64306640625,0.9014806747436525,1.0,0.0,3.0,1.0,0.0
12139020,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772124290466307,0.5299590229988098,0.4773729145526886,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291820526123048,0.4605548977851867,0.4364073872566223,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108898997306824,0.3053514659404754,0.2149755209684372,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800208926200867,0.2721162736415863,0.2597556710243225,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117277383804321,0.2036389112472534,0.9268593788146972,285.3749084472656,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272276401519775,0.4626993834972381,0.4626993834972381,1.0,1.0,-2.779815912246704,0.9472147226333618,1.8326011896133425,0.3212859034538269,0.9053240418434144,0.9053240418434144,0.0,130.67926025390625,106.0,37252.703125,0.0,1841.44140625,1.0,281.5416564941406,283.9784240722656,292.3092956542969,294.6643371582031,293.1499938964844,293.1499938964844,281.25,35566.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606846928596497,1.0,0.0,0.0,3.6487767696380615,3.648800611495972,8.883577038432122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.6220703125,0.0,1528.5628662109375,1895.4371337890625,0.0,3035.426513671875,0.9047301411628724,1.0,0.0,3.0,1.0,0.0
12139080,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772124290466307,0.5299590229988098,0.4773729145526886,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291820526123048,0.4605548977851867,0.4364073872566223,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108898997306824,0.3053514659404754,0.2149755209684372,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800208926200867,0.2721162736415863,0.2597556710243225,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117277383804321,0.2036389112472534,0.9268593788146972,285.3749084472656,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272276401519775,0.4626993834972381,0.4626993834972381,1.0,1.0,-2.779815912246704,0.9472147226333618,1.8326011896133425,0.3212859034538269,0.9053240418434144,0.9053240418434144,0.0,130.67926025390625,106.0,37252.703125,0.0,1841.44140625,1.0,281.5416564941406,283.9784240722656,292.3092956542969,294.6643371582031,293.1499938964844,293.1499938964844,281.25,35566.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606846928596497,1.0,0.0,0.0,3.6487767696380615,3.648800611495972,8.883577038432122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.6220703125,0.0,1528.5628662109375,1895.4371337890625,0.0,3035.426513671875,0.9047301411628724,1.0,0.0,3.0,1.0,0.0
12139140,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9975006580352784,0.5276952981948853,0.4755675494670868,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597046971321106,0.4640114605426788,0.4396423399448395,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323707580566406,0.3067407011985779,0.2158719003200531,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028460144996643,0.2737407684326172,0.2611163854598999,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.730509877204895,0.2045599669218063,0.9299390912055968,285.2098083496094,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2084045410156,1.0,0.5208315253257751,0.4622061848640442,0.4622061848640442,1.0,1.0,-2.787957191467285,0.949415922164917,1.838541269302368,0.3217594623565674,0.907468855381012,0.907468855381012,0.0,119.26761627197266,109.0,38413.6953125,0.0,1799.802978515625,1.0,281.2577819824219,283.76708984375,292.42169189453125,294.9202575683594,293.1499938964844,293.1499938964844,280.95001220703125,35633.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786070942878723,1.0,0.0,0.0,3.663208484649658,3.663232564926148,8.953988981375005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.22021484375,0.0,1545.1591796875,1895.4371337890625,0.0,3203.525634765625,0.9079750180244446,1.0,0.0,3.0,1.0,0.0
12139200,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9975006580352784,0.5276952981948853,0.4755675494670868,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597046971321106,0.4640114605426788,0.4396423399448395,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323707580566406,0.3067407011985779,0.2158719003200531,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028460144996643,0.2737407684326172,0.2611163854598999,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.730509877204895,0.2045599669218063,0.9299390912055968,285.2098083496094,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2084045410156,1.0,0.5208315253257751,0.4622061848640442,0.4622061848640442,1.0,1.0,-2.787957191467285,0.949415922164917,1.838541269302368,0.3217594623565674,0.907468855381012,0.907468855381012,0.0,119.26761627197266,109.0,38413.6953125,0.0,1799.802978515625,1.0,281.2577819824219,283.76708984375,292.42169189453125,294.9202575683594,293.1499938964844,293.1499938964844,280.95001220703125,35633.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786070942878723,1.0,0.0,0.0,3.663208484649658,3.663232564926148,8.953988981375005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.22021484375,0.0,1545.1591796875,1895.4371337890625,0.0,3203.525634765625,0.9079750180244446,1.0,0.0,3.0,1.0,0.0
