time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139260,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9987115859985352,0.5220743417739868,0.4709712564945221,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.96499902009964,0.4639137685298919,0.4401793777942657,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8350963592529297,0.3047816455364227,0.214946299791336,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8059092164039612,0.2721003890037536,0.2601661086082458,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7319869995117188,0.2022050321102142,0.9223206043243408,285.0007019042969,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.9988098144531,1.0,0.5172601938247681,0.4615393579006195,0.4615393579006195,1.0,1.0,-2.7716963291168213,0.9415884613990784,1.830107808113098,0.3177461922168731,0.906481385231018,0.906481385231018,0.0,116.68830108642578,112.0,39280.11328125,0.0,1762.8001708984375,1.0,280.9580993652344,283.5194396972656,292.43505859375,295.01611328125,293.1499938964844,293.1499938964844,280.6499938964844,35825.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968838453292847,1.0,0.0,0.0,3.6705517768859854,3.670576095581055,8.989923685476242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.15576171875,0.0,1554.837158203125,1895.4371337890625,0.0,3374.52001953125,0.909737467765808,1.0,0.0,3.0,1.0,0.0
12139320,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9987115859985352,0.5220743417739868,0.4709712564945221,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.96499902009964,0.4639137685298919,0.4401793777942657,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8350963592529297,0.3047816455364227,0.214946299791336,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8059092164039612,0.2721003890037536,0.2601661086082458,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7319869995117188,0.2022050321102142,0.9223206043243408,285.0007019042969,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.9988098144531,1.0,0.5172601938247681,0.4615393579006195,0.4615393579006195,1.0,1.0,-2.7716963291168213,0.9415884613990784,1.830107808113098,0.3177461922168731,0.906481385231018,0.906481385231018,0.0,116.68830108642578,112.0,39280.11328125,0.0,1762.8001708984375,1.0,280.9580993652344,283.5194396972656,292.43505859375,295.01611328125,293.1499938964844,293.1499938964844,280.6499938964844,35825.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968838453292847,1.0,0.0,0.0,3.6705517768859854,3.670576095581055,8.989923685476242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.15576171875,0.0,1554.837158203125,1895.4371337890625,0.0,3374.52001953125,0.909737467765808,1.0,0.0,3.0,1.0,0.0
12139380,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9939870238304138,0.516090452671051,0.4658616483211517,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622791409492492,0.4639415442943573,0.440242737531662,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.83149254322052,0.3030987977981567,0.2137773782014846,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022004961967468,0.2706998288631439,0.2588528096675873,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277233004570007,0.2000312805175781,0.9126580953598022,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.5148512721061707,0.4608725309371948,0.4608725309371948,1.0,1.0,-2.751027107238769,0.9320354461669922,1.818991780281067,0.3127130568027496,0.9026274681091307,0.9026274681091307,0.0,117.06473541259766,115.0,40057.61328125,0.0,1733.50634765625,1.0,280.6580810546875,283.27166748046875,292.4186706542969,295.0529479980469,293.1499938964844,293.1499938964844,280.3500061035156,36076.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909706711769104,1.0,0.0,0.0,3.6685328483581534,3.668557167053223,8.980036909633782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.67529296875,0.0,1554.4595947265625,1895.4371337890625,0.0,3493.8818359375,0.9094526767730712,1.0,0.0,3.0,1.0,0.0
12139440,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9939870238304138,0.516090452671051,0.4658616483211517,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622791409492492,0.4639415442943573,0.440242737531662,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.83149254322052,0.3030987977981567,0.2137773782014846,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022004961967468,0.2706998288631439,0.2588528096675873,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277233004570007,0.2000312805175781,0.9126580953598022,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.5148512721061707,0.4608725309371948,0.4608725309371948,1.0,1.0,-2.751027107238769,0.9320354461669922,1.818991780281067,0.3127130568027496,0.9026274681091307,0.9026274681091307,0.0,117.06473541259766,115.0,40057.61328125,0.0,1733.50634765625,1.0,280.6580810546875,283.27166748046875,292.4186706542969,295.0529479980469,293.1499938964844,293.1499938964844,280.3500061035156,36076.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909706711769104,1.0,0.0,0.0,3.6685328483581534,3.668557167053223,8.980036909633782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.67529296875,0.0,1554.4595947265625,1895.4371337890625,0.0,3493.8818359375,0.9094526767730712,1.0,0.0,3.0,1.0,0.0
12139500,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9909452199935912,0.5132198333740234,0.4633681774139404,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.9601839184761048,0.463960200548172,0.4403302073478699,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8291938900947571,0.3023062348365783,0.213261604309082,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.799808919429779,0.2700454294681549,0.2582785785198211,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251577973365784,0.1989907771348953,0.9081645011901855,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6278076171875,1.0,0.5139741897583008,0.4605391323566437,0.4605391323566437,1.0,1.0,-2.741430282592773,0.9275562763214112,1.8138740062713623,0.3103051781654358,0.8990916013717651,0.8990916013717651,0.0,117.5991668701172,115.0,40835.09375,0.0,1721.7086181640625,1.0,280.4008178710937,283.08404541015625,292.4358215332031,295.16705322265625,293.1499938964844,293.1499938964844,280.3500061035156,36230.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169336557388306,1.0,0.0,0.0,3.663739919662476,3.663763999938965,8.956587294051133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.09033203125,0.0,1550.23974609375,1895.4371337890625,0.0,3560.833984375,0.9084491729736328,1.0,0.0,3.0,1.0,0.0
12139560,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9871758818626404,0.5103124976158142,0.4607747495174408,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9573051929473876,0.4639182388782501,0.4403252899646759,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263382911682129,0.3014849722385406,0.2127114087343216,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968325018882751,0.2693683505058288,0.2576738893985748,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.722108006477356,0.1979376375675201,0.9036130905151368,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5771179199219,1.0,0.5132278203964233,0.4605687856674194,0.4605687856674194,1.0,1.0,-2.731450080871582,0.9236236810684204,1.807826280593872,0.3085342645645141,0.8959835767745972,0.8959835767745972,0.0,118.41566467285156,118.0,40799.234375,0.0,1710.726806640625,1.0,280.3581848144531,283.029052734375,292.4063415527344,295.0845947265625,293.1499938964844,293.1499938964844,280.6499938964844,36366.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189373850822448,1.0,0.0,0.0,3.6557505130767822,3.655774593353272,8.917567129174131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.158203125,0.0,1542.322021484375,1895.4371337890625,0.0,3579.348388671875,0.9067899584770204,1.0,0.0,3.0,1.0,0.0
12139620,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.981802761554718,0.5069308876991272,0.4571312963962555,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541860818862916,0.4653868377208709,0.4412804245948791,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228377103805542,0.3011324405670166,0.2122092545032501,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931382060050964,0.2690367996692657,0.2570936679840088,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178637981414795,0.196690559387207,0.8969665169715881,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124192237854004,0.4606281220912933,0.4606281220912933,1.0,1.0,-2.7189173698425293,0.9188101887702942,1.80010724067688,0.3062022626399994,0.8945832252502441,0.8945832252502441,0.0,119.5434112548828,121.0,39651.05078125,0.0,1697.511962890625,1.0,280.6421813964844,283.2399597167969,292.31561279296875,294.84930419921875,293.1499938964844,293.1499938964844,280.95001220703125,36295.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022827744483948,1.0,0.0,0.0,3.6438913345336914,3.6439154148101807,8.859804552230344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.35498046875,0.0,1528.592041015625,1895.4371337890625,0.0,3424.85400390625,0.9041243195533752,1.0,0.0,3.0,1.0,0.0
12139680,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.981802761554718,0.5069308876991272,0.4571312963962555,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541860818862916,0.4653868377208709,0.4412804245948791,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228377103805542,0.3011324405670166,0.2122092545032501,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931382060050964,0.2690367996692657,0.2570936679840088,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178637981414795,0.196690559387207,0.8969665169715881,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124192237854004,0.4606281220912933,0.4606281220912933,1.0,1.0,-2.7189173698425293,0.9188101887702942,1.80010724067688,0.3062022626399994,0.8945832252502441,0.8945832252502441,0.0,119.5434112548828,121.0,39651.05078125,0.0,1697.511962890625,1.0,280.6421813964844,283.2399597167969,292.31561279296875,294.84930419921875,293.1499938964844,293.1499938964844,280.95001220703125,36295.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022827744483948,1.0,0.0,0.0,3.6438913345336914,3.6439154148101807,8.859804552230344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.35498046875,0.0,1528.592041015625,1895.4371337890625,0.0,3424.85400390625,0.9041243195533752,1.0,0.0,3.0,1.0,0.0
12139740,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795546531677246,0.5053620338439941,0.4554510116577148,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547037482261658,0.4682847261428833,0.4437490701675415,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223520517349243,0.3020370602607727,0.2126726061105728,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925617098808289,0.2697775065898895,0.2575970888137817,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.716431736946106,0.1964668482542038,0.895045816898346,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.512843906879425,0.4606874585151672,0.4606874585151672,1.0,1.0,-2.7187089920043945,0.918874740600586,1.7998342514038086,0.3060265183448791,0.8960573077201843,0.8960573077201843,0.0,120.10587310791016,124.0,38639.859375,0.0,1699.8179931640625,1.0,280.9416809082031,283.4759521484375,292.3069763183594,294.7558288574219,293.1499938964844,293.1499938964844,281.25,36104.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884450376033783,1.0,0.0,0.0,3.6392581462860094,3.639281988143921,8.837288305585389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.78369140625,0.0,1522.0306396484375,1895.4371337890625,0.0,3258.272216796875,0.9029666781425476,1.0,0.0,3.0,1.0,0.0
12139800,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795546531677246,0.5053620338439941,0.4554510116577148,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547037482261658,0.4682847261428833,0.4437490701675415,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223520517349243,0.3020370602607727,0.2126726061105728,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925617098808289,0.2697775065898895,0.2575970888137817,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.716431736946106,0.1964668482542038,0.895045816898346,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.512843906879425,0.4606874585151672,0.4606874585151672,1.0,1.0,-2.7187089920043945,0.918874740600586,1.7998342514038086,0.3060265183448791,0.8960573077201843,0.8960573077201843,0.0,120.10587310791016,124.0,38639.859375,0.0,1699.8179931640625,1.0,280.9416809082031,283.4759521484375,292.3069763183594,294.7558288574219,293.1499938964844,293.1499938964844,281.25,36104.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884450376033783,1.0,0.0,0.0,3.6392581462860094,3.639281988143921,8.837288305585389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.78369140625,0.0,1522.0306396484375,1895.4371337890625,0.0,3258.272216796875,0.9029666781425476,1.0,0.0,3.0,1.0,0.0
12139860,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779144525527954,0.5045850276947021,0.454630434513092,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559382796287536,0.4719105064868927,0.4470278024673462,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226080536842346,0.3036184906959533,0.2136869132518768,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927768230438232,0.2711363434791565,0.2587719857692718,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159101963043213,0.1968885362148285,0.8963971734046936,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143659114837646,0.4605580866336822,0.4605580866336822,1.0,1.0,-2.725911855697632,0.9214994311332704,1.804412603378296,0.3067797124385834,0.9002412557601929,0.9002412557601929,0.0,120.89310455322266,127.0,37736.03125,0.0,1714.086669921875,1.0,281.2416687011719,283.7135314941406,292.3218688964844,294.71014404296875,293.1499938964844,293.1499938964844,281.54998779296875,35860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700364828109741,1.0,0.0,0.0,3.6437156200408936,3.643739461898804,8.858949627210677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.6728515625,0.0,1525.143798828125,1895.4371337890625,0.0,3123.152587890625,0.9037982225418092,1.0,0.0,3.0,1.0,0.0
12139920,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779144525527954,0.5045850276947021,0.454630434513092,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559382796287536,0.4719105064868927,0.4470278024673462,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226080536842346,0.3036184906959533,0.2136869132518768,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927768230438232,0.2711363434791565,0.2587719857692718,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159101963043213,0.1968885362148285,0.8963971734046936,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143659114837646,0.4605580866336822,0.4605580866336822,1.0,1.0,-2.725911855697632,0.9214994311332704,1.804412603378296,0.3067797124385834,0.9002412557601929,0.9002412557601929,0.0,120.89310455322266,127.0,37736.03125,0.0,1714.086669921875,1.0,281.2416687011719,283.7135314941406,292.3218688964844,294.71014404296875,293.1499938964844,293.1499938964844,281.54998779296875,35860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700364828109741,1.0,0.0,0.0,3.6437156200408936,3.643739461898804,8.858949627210677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.6728515625,0.0,1525.143798828125,1895.4371337890625,0.0,3123.152587890625,0.9037982225418092,1.0,0.0,3.0,1.0,0.0
12139980,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760124683380128,0.5042858123779297,0.454294741153717,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568684697151184,0.4759657979011535,0.450773537158966,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227769732475281,0.3056135177612304,0.2150322645902633,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929149866104126,0.2728759944438934,0.260361909866333,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154974937438965,0.1977166086435318,0.8998468518257141,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167545676231384,0.4604287147521972,0.4604287147521972,1.0,1.0,-2.737679004669189,0.9259166121482848,1.811762452125549,0.3083062767982483,0.90711110830307,0.90711110830307,0.0,122.12012481689452,130.0,36900.203125,0.0,1737.263427734375,1.0,281.541748046875,283.949462890625,292.335205078125,294.6727600097656,293.1499938964844,293.1499938964844,281.25,35595.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584463596343994,1.0,0.0,0.0,3.658062934875488,3.6580870151519775,8.928852821554756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.56787109375,0.0,1539.121826171875,1895.4371337890625,0.0,3014.4345703125,0.906826913356781,1.0,0.0,3.0,1.0,0.0
12140040,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760124683380128,0.5042858123779297,0.454294741153717,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568684697151184,0.4759657979011535,0.450773537158966,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227769732475281,0.3056135177612304,0.2150322645902633,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929149866104126,0.2728759944438934,0.260361909866333,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154974937438965,0.1977166086435318,0.8998468518257141,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167545676231384,0.4604287147521972,0.4604287147521972,1.0,1.0,-2.737679004669189,0.9259166121482848,1.811762452125549,0.3083062767982483,0.90711110830307,0.90711110830307,0.0,122.12012481689452,130.0,36900.203125,0.0,1737.263427734375,1.0,281.541748046875,283.949462890625,292.335205078125,294.6727600097656,293.1499938964844,293.1499938964844,281.25,35595.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584463596343994,1.0,0.0,0.0,3.658062934875488,3.6580870151519775,8.928852821554756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.56787109375,0.0,1539.121826171875,1895.4371337890625,0.0,3014.4345703125,0.906826913356781,1.0,0.0,3.0,1.0,0.0
12140100,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742500185966492,0.5034612417221069,0.4539863765239715,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564904570579528,0.4775786101818084,0.4525869488716125,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222495913505554,0.3063168525695801,0.2156930863857269,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923562526702881,0.2735280692577362,0.2611626386642456,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147991061210632,0.1979927122592926,0.90176522731781,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181533694267273,0.4603640437126159,0.4603640437126159,1.0,1.0,-2.7435545921325684,0.9281141757965088,1.815440535545349,0.3091342747211456,0.9077842235565186,0.9077842235565186,0.0,123.08264923095705,130.0,37872.75390625,0.0,1750.5355224609375,1.0,281.29833984375,283.7855224609375,292.4286804199219,294.9185485839844,293.1499938964844,293.1499938964844,281.25,35625.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683120608329773,1.0,0.0,0.0,3.66545033454895,3.66547441482544,8.964951803136501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.93701171875,0.0,1547.6109619140625,1895.4371337890625,0.0,3106.97607421875,0.9084466099739076,1.0,0.0,3.0,1.0,0.0
12140160,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704532027244568,0.5019537210464478,0.452928364276886,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.954066276550293,0.4786829352378845,0.4538732469081878,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201428651809692,0.3066219389438629,0.2160608321428299,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901757955551147,0.2738496363162994,0.2616538107395172,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126761674880981,0.197993203997612,0.9025776982307434,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194610953330994,0.4600834548473358,0.4600834548473358,1.0,1.0,-2.745843410491944,0.9284749031066896,1.8173683881759644,0.3089318573474884,0.908758580684662,0.908758580684662,0.0,124.642822265625,133.0,38021.92578125,0.0,1761.2679443359375,1.0,281.2577209472656,283.7362976074219,292.4398803710937,294.91778564453125,293.1499938964844,293.1499938964844,280.95001220703125,35674.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755908012390137,1.0,0.0,0.0,3.670982360839844,3.671006441116333,8.992032576315978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.09033203125,0.0,1554.1865234375,1895.4371337890625,0.0,3175.24658203125,0.909742832183838,1.0,0.0,3.0,1.0,0.0
12140220,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598523378372192,0.4979770481586456,0.4498062431812286,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463707804679872,0.4800086319446563,0.4555436372756958,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137505054473877,0.3065348863601684,0.2162740528583526,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836238741874695,0.2738541066646576,0.2620137929916382,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061228156089783,0.1974037289619445,0.9015681743621826,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216807723045349,0.4595222771167755,0.4595222771167755,1.0,1.0,-2.743582248687744,0.9264388680458068,1.8171433210372925,0.3072242140769958,0.9075192213058472,0.9075192213058472,0.0,128.52867126464844,136.0,39032.79296875,0.0,1776.0504150390625,1.0,280.9580383300781,283.4986877441406,292.44879150390625,295.01373291015625,293.1499938964844,293.1499938964844,280.6499938964844,35860.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938473463058472,1.0,0.0,0.0,3.67686128616333,3.6768853664398193,9.020856168717728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.75537109375,0.0,1562.2109375,1895.4371337890625,0.0,3346.16845703125,0.9111771583557128,1.0,0.0,3.0,1.0,0.0
12140280,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598523378372192,0.4979770481586456,0.4498062431812286,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463707804679872,0.4800086319446563,0.4555436372756958,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137505054473877,0.3065348863601684,0.2162740528583526,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836238741874695,0.2738541066646576,0.2620137929916382,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061228156089783,0.1974037289619445,0.9015681743621826,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216807723045349,0.4595222771167755,0.4595222771167755,1.0,1.0,-2.743582248687744,0.9264388680458068,1.8171433210372925,0.3072242140769958,0.9075192213058472,0.9075192213058472,0.0,128.52867126464844,136.0,39032.79296875,0.0,1776.0504150390625,1.0,280.9580383300781,283.4986877441406,292.44879150390625,295.01373291015625,293.1499938964844,293.1499938964844,280.6499938964844,35860.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938473463058472,1.0,0.0,0.0,3.67686128616333,3.6768853664398193,9.020856168717728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.75537109375,0.0,1562.2109375,1895.4371337890625,0.0,3346.16845703125,0.9111771583557128,1.0,0.0,3.0,1.0,0.0
12140340,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473573565483092,0.4933599829673767,0.4459767639636993,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371554255485536,0.4806069135665893,0.4564304053783417,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060678243637085,0.3058901131153106,0.2160385251045227,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760313749313354,0.2732900381088257,0.2617776989936828,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982179284095764,0.1962512582540512,0.8978128433227539,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232879519462585,0.4589610695838928,0.4589610695838928,1.0,1.0,-2.7349703311920166,0.9218999743461608,1.813070297241211,0.3043611645698547,0.9035410284996032,0.9035410284996032,0.0,132.72756958007812,139.0,39932.56640625,0.0,1782.6903076171875,1.0,280.6580505371094,283.2593078613281,292.4284973144531,295.054443359375,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907778263092041,1.0,0.0,0.0,3.67382287979126,3.673847198486328,9.00595352959499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.09228515625,0.0,1560.607177734375,1895.4371337890625,0.0,3475.9736328125,0.9106563925743104,1.0,0.0,3.0,1.0,0.0
12140400,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473573565483092,0.4933599829673767,0.4459767639636993,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371554255485536,0.4806069135665893,0.4564304053783417,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060678243637085,0.3058901131153106,0.2160385251045227,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760313749313354,0.2732900381088257,0.2617776989936828,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982179284095764,0.1962512582540512,0.8978128433227539,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232879519462585,0.4589610695838928,0.4589610695838928,1.0,1.0,-2.7349703311920166,0.9218999743461608,1.813070297241211,0.3043611645698547,0.9035410284996032,0.9035410284996032,0.0,132.72756958007812,139.0,39932.56640625,0.0,1782.6903076171875,1.0,280.6580505371094,283.2593078613281,292.4284973144531,295.054443359375,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907778263092041,1.0,0.0,0.0,3.67382287979126,3.673847198486328,9.00595352959499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.09228515625,0.0,1560.607177734375,1895.4371337890625,0.0,3475.9736328125,0.9106563925743104,1.0,0.0,3.0,1.0,0.0
12140460,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.934534192085266,0.4884285926818847,0.4418163895606994,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279384613037108,0.4807694554328918,0.4568564593791961,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982105016708374,0.3049488663673401,0.2155613601207733,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685547471046448,0.272382527589798,0.2611750066280365,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901755332946777,0.1947514712810516,0.8922958374023438,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243534445762634,0.458730399608612,0.458730399608612,1.0,1.0,-2.722557306289673,0.91652649641037,1.806030869483948,0.3014617264270782,0.8968429565429688,0.8968429565429688,0.0,136.82015991210938,142.0,40745.3359375,0.0,1783.066650390625,1.0,280.35809326171875,283.02178955078125,292.4087829589844,295.0847473144531,293.1499938964844,293.1499938964844,280.6499938964844,36383.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183515310287476,1.0,0.0,0.0,3.660409688949585,3.660433769226074,8.940311886362906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.14892578125,0.0,1547.6552734375,1895.4371337890625,0.0,3573.937744140625,0.9078444838523864,1.0,0.0,3.0,1.0,0.0
12140520,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.934534192085266,0.4884285926818847,0.4418163895606994,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279384613037108,0.4807694554328918,0.4568564593791961,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982105016708374,0.3049488663673401,0.2155613601207733,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685547471046448,0.272382527589798,0.2611750066280365,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901755332946777,0.1947514712810516,0.8922958374023438,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243534445762634,0.458730399608612,0.458730399608612,1.0,1.0,-2.722557306289673,0.91652649641037,1.806030869483948,0.3014617264270782,0.8968429565429688,0.8968429565429688,0.0,136.82015991210938,142.0,40745.3359375,0.0,1783.066650390625,1.0,280.35809326171875,283.02178955078125,292.4087829589844,295.0847473144531,293.1499938964844,293.1499938964844,280.6499938964844,36383.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183515310287476,1.0,0.0,0.0,3.660409688949585,3.660433769226074,8.940311886362906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.14892578125,0.0,1547.6552734375,1895.4371337890625,0.0,3573.937744140625,0.9078444838523864,1.0,0.0,3.0,1.0,0.0
12140580,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253841638565063,0.4856356680393219,0.4388101398944855,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.922153890132904,0.4822975397109985,0.4579528272151947,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930904030799866,0.305131584405899,0.215498998761177,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635888457298279,0.2722869515419006,0.2609197199344635,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844125390052795,0.1938559114933014,0.8877817392349243,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.525324285030365,0.4584996998310089,0.4584996998310089,1.0,1.0,-2.714443683624268,0.9128918647766112,1.801551818847656,0.2991465032100677,0.895422101020813,0.895422101020813,0.0,139.83627319335938,145.0,39638.07421875,0.0,1784.884033203125,1.0,280.6422119140625,283.2359924316406,292.30859375,294.8432922363281,293.1499938964844,293.1499938964844,280.95001220703125,36306.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027856588363647,1.0,0.0,0.0,3.6481568813323975,3.648180723190308,8.880558652890613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.50732421875,0.0,1533.407958984375,1895.4371337890625,0.0,3429.537109375,0.9050858616828918,1.0,0.0,3.0,1.0,0.0
12140640,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253841638565063,0.4856356680393219,0.4388101398944855,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.922153890132904,0.4822975397109985,0.4579528272151947,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930904030799866,0.305131584405899,0.215498998761177,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635888457298279,0.2722869515419006,0.2609197199344635,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844125390052795,0.1938559114933014,0.8877817392349243,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.525324285030365,0.4584996998310089,0.4584996998310089,1.0,1.0,-2.714443683624268,0.9128918647766112,1.801551818847656,0.2991465032100677,0.895422101020813,0.895422101020813,0.0,139.83627319335938,145.0,39638.07421875,0.0,1784.884033203125,1.0,280.6422119140625,283.2359924316406,292.30859375,294.8432922363281,293.1499938964844,293.1499938964844,280.95001220703125,36306.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027856588363647,1.0,0.0,0.0,3.6481568813323975,3.648180723190308,8.880558652890613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.50732421875,0.0,1533.407958984375,1895.4371337890625,0.0,3429.537109375,0.9050858616828918,1.0,0.0,3.0,1.0,0.0
12140700,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.922710418701172,0.4849390089511871,0.4380115568637848,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210016131401062,0.4836157858371734,0.4590490758419037,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.79195636510849,0.3057024180889129,0.2158108502626419,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623960971832275,0.2726270854473114,0.2611535489559173,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828240156173706,0.1937519162893295,0.8869719505310059,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.89453125,1.0,0.5260204076766968,0.4583843648433685,0.4583843648433685,1.0,1.0,-2.7144792079925537,0.9126895666122437,1.80178964138031,0.2987042069435119,0.8963595628738403,0.8963595628738403,0.0,140.8636474609375,145.0,38728.6953125,0.0,1789.69580078125,1.0,280.898681640625,283.4194030761719,292.2684936523437,294.684326171875,293.1499938964844,293.1499938964844,280.95001220703125,36204.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915823101997375,1.0,0.0,0.0,3.644465684890747,3.644489765167236,8.862597837833164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.0126953125,0.0,1528.5504150390625,1895.4371337890625,0.0,3325.001953125,0.9042325019836426,1.0,0.0,3.0,1.0,0.0
12140760,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209967851638794,0.4845469892024994,0.437617540359497,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.92072856426239,0.485205203294754,0.4604859352111816,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915630340576172,0.3065186142921448,0.2163387387990951,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618718147277832,0.2731773555278778,0.2616267502307892,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819359064102173,0.1938496977090835,0.8871783018112183,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269144177436829,0.45833820104599,0.45833820104599,1.0,1.0,-2.717179536819458,0.9136717915534972,1.8035078048706048,0.298857569694519,0.896888017654419,0.896888017654419,0.0,141.67465209960938,148.0,38648.8046875,0.0,1797.5111083984375,1.0,280.9418334960937,283.473876953125,292.2902526855469,294.74169921875,293.1499938964844,293.1499938964844,281.25,36111.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857602477073669,1.0,0.0,0.0,3.643270254135132,3.643294095993042,8.85678389295208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.462890625,0.0,1526.524169921875,1895.4371337890625,0.0,3270.5361328125,0.9038686156272888,1.0,0.0,3.0,1.0,0.0
12140820,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181968569755554,0.4842044413089752,0.4372221529483795,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207819700241088,0.4888094961643219,0.4637806415557861,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913708686828613,0.3085626065731048,0.2176999002695083,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613772749900818,0.2746436297893524,0.2629416584968567,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808528304100037,0.1944209039211273,0.8894073367118835,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291970372200012,0.4582459032535553,0.4582459032535553,1.0,1.0,-2.726552963256836,0.9172186255455016,1.8093342781066888,0.2998911738395691,0.9010683298110962,0.9010683298110962,0.0,143.30490112304688,151.0,37758.0390625,0.0,1819.2371826171875,1.0,281.24169921875,283.71240234375,292.2960205078125,294.68756103515625,293.1499938964844,293.1499938964844,280.95001220703125,35864.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719295859336853,1.0,0.0,0.0,3.6475446224212646,3.647568702697754,8.87757892087393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.49072265625,0.0,1529.4290771484375,1895.4371337890625,0.0,3140.91064453125,0.9046584367752076,1.0,0.0,3.0,1.0,0.0
12140880,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181968569755554,0.4842044413089752,0.4372221529483795,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207819700241088,0.4888094961643219,0.4637806415557861,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913708686828613,0.3085626065731048,0.2176999002695083,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613772749900818,0.2746436297893524,0.2629416584968567,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808528304100037,0.1944209039211273,0.8894073367118835,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291970372200012,0.4582459032535553,0.4582459032535553,1.0,1.0,-2.726552963256836,0.9172186255455016,1.8093342781066888,0.2998911738395691,0.9010683298110962,0.9010683298110962,0.0,143.30490112304688,151.0,37758.0390625,0.0,1819.2371826171875,1.0,281.24169921875,283.71240234375,292.2960205078125,294.68756103515625,293.1499938964844,293.1499938964844,280.95001220703125,35864.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719295859336853,1.0,0.0,0.0,3.6475446224212646,3.647568702697754,8.87757892087393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.49072265625,0.0,1529.4290771484375,1895.4371337890625,0.0,3140.91064453125,0.9046584367752076,1.0,0.0,3.0,1.0,0.0
12140940,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9128021001815796,0.4819910526275635,0.4359325766563415,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.91842782497406,0.4911431074142456,0.4665195047855377,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893716096878052,0.3097180426120758,0.2188225984573364,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592968344688416,0.2754318714141845,0.264049619436264,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783707737922668,0.1945487707853317,0.8913936614990234,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317485332489014,0.4581536054611206,0.4581536054611206,1.0,1.0,-2.733372211456299,0.9197399616241456,1.813632130622864,0.3006483912467956,0.9000484347343445,0.9000484347343445,0.0,145.94293212890625,154.0,38821.07421875,0.0,1841.885498046875,1.0,280.95782470703125,283.5028381347656,292.3958740234375,294.923828125,293.1499938964844,293.1499938964844,280.6499938964844,35958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873230814933777,1.0,0.0,0.0,3.649905920028688,3.649930000305176,8.889076639206905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.51708984375,0.0,1532.756591796875,1895.4371337890625,0.0,3285.16455078125,0.9052206873893738,1.0,0.0,3.0,1.0,0.0
12141000,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9128021001815796,0.4819910526275635,0.4359325766563415,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.91842782497406,0.4911431074142456,0.4665195047855377,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893716096878052,0.3097180426120758,0.2188225984573364,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592968344688416,0.2754318714141845,0.264049619436264,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783707737922668,0.1945487707853317,0.8913936614990234,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317485332489014,0.4581536054611206,0.4581536054611206,1.0,1.0,-2.733372211456299,0.9197399616241456,1.813632130622864,0.3006483912467956,0.9000484347343445,0.9000484347343445,0.0,145.94293212890625,154.0,38821.07421875,0.0,1841.885498046875,1.0,280.95782470703125,283.5028381347656,292.3958740234375,294.923828125,293.1499938964844,293.1499938964844,280.6499938964844,35958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873230814933777,1.0,0.0,0.0,3.649905920028688,3.649930000305176,8.889076639206905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.51708984375,0.0,1532.756591796875,1895.4371337890625,0.0,3285.16455078125,0.9052206873893738,1.0,0.0,3.0,1.0,0.0
12141060,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.903928518295288,0.4782191812992096,0.4329773187637329,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124352335929872,0.4921121597290039,0.4678485095500946,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.784395158290863,0.309834212064743,0.2191683948040008,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545534372329712,0.2752998173236847,0.2642706632614136,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732006669044495,0.1938837617635727,0.8899733424186707,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338313579559326,0.4576803147792816,0.4576803147792816,1.0,1.0,-2.7303991317749023,0.917638659477234,1.8127604722976685,0.2989249527454376,0.8961778283119202,0.8961778283119202,0.0,149.8015899658203,157.0,39775.24609375,0.0,1855.3116455078125,1.0,280.65826416015625,283.26983642578125,292.40087890625,295.012451171875,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044101238250732,1.0,0.0,0.0,3.644669532775879,3.644693613052368,8.863588618623908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.533203125,0.0,1528.4456787109375,1895.4371337890625,0.0,3444.6572265625,0.904179573059082,1.0,0.0,3.0,1.0,0.0
