time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141120,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.903928518295288,0.4782191812992096,0.4329773187637329,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124352335929872,0.4921121597290039,0.4678485095500946,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.784395158290863,0.309834212064743,0.2191683948040008,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545534372329712,0.2752998173236847,0.2642706632614136,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732006669044495,0.1938837617635727,0.8899733424186707,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338313579559326,0.4576803147792816,0.4576803147792816,1.0,1.0,-2.7303991317749023,0.917638659477234,1.8127604722976685,0.2989249527454376,0.8961778283119202,0.8961778283119202,0.0,149.8015899658203,157.0,39775.24609375,0.0,1855.3116455078125,1.0,280.65826416015625,283.26983642578125,292.40087890625,295.012451171875,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044101238250732,1.0,0.0,0.0,3.644669532775879,3.644693613052368,8.863588618623908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.533203125,0.0,1528.4456787109375,1895.4371337890625,0.0,3444.6572265625,0.904179573059082,1.0,0.0,3.0,1.0,0.0
12141180,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972074389457703,0.4761366546154022,0.4306786060333252,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080503582954408,0.4940771460533142,0.4694185853004455,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806074619293213,0.3107308745384216,0.2196506559848785,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.750805675983429,0.2756749987602234,0.2645182907581329,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688557863235474,0.1935170292854309,0.8881353139877319,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356733202934265,0.4572069942951202,0.4572069942951202,1.0,1.0,-2.728182077407837,0.9158273935317992,1.8123546838760376,0.2971244156360626,0.8975371718406677,0.8975371718406677,0.0,153.0699462890625,160.0,38758.84375,0.0,1867.1324462890625,1.0,280.942138671875,283.482421875,292.28826904296875,294.771240234375,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928444385528564,1.0,0.0,0.0,3.642392873764038,3.642416715621948,8.852518362800765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.998046875,0.0,1525.00146484375,1895.4371337890625,0.0,3336.79833984375,0.9036146402359008,1.0,0.0,3.0,1.0,0.0
12141240,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972074389457703,0.4761366546154022,0.4306786060333252,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080503582954408,0.4940771460533142,0.4694185853004455,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806074619293213,0.3107308745384216,0.2196506559848785,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.750805675983429,0.2756749987602234,0.2645182907581329,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688557863235474,0.1935170292854309,0.8881353139877319,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356733202934265,0.4572069942951202,0.4572069942951202,1.0,1.0,-2.728182077407837,0.9158273935317992,1.8123546838760376,0.2971244156360626,0.8975371718406677,0.8975371718406677,0.0,153.0699462890625,160.0,38758.84375,0.0,1867.1324462890625,1.0,280.942138671875,283.482421875,292.28826904296875,294.771240234375,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928444385528564,1.0,0.0,0.0,3.642392873764038,3.642416715621948,8.852518362800765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.998046875,0.0,1525.00146484375,1895.4371337890625,0.0,3336.79833984375,0.9036146402359008,1.0,0.0,3.0,1.0,0.0
12141300,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951759934425354,0.4757294058799743,0.4301578402519226,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071609973907472,0.4955519437789917,0.4706806242465973,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798145413398743,0.3115914165973663,0.2201797813177108,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498894929885864,0.2761891186237335,0.2649361789226532,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.667640745639801,0.193604975938797,0.8882988691329956,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367363095283508,0.4569703340530395,0.4569703340530395,1.0,1.0,-2.730403423309326,0.9162312150001526,1.8141721487045288,0.2968103289604187,0.8998506665229797,0.8998506665229797,0.0,154.27261352539062,160.0,37880.19140625,0.0,1876.146484375,1.0,281.1986083984375,283.66412353515625,292.24041748046875,294.6073608398437,293.1499938964844,293.1499938964844,281.25,35923.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882735013961792,1.0,0.0,0.0,3.644051313400269,3.6440751552581774,8.860581601766171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.29541015625,0.0,1525.9892578125,1895.4371337890625,0.0,3242.206298828125,0.9039456844329834,1.0,0.0,3.0,1.0,0.0
12141360,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938670754432678,0.4756033718585968,0.4300135374069214,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9069712162017822,0.4972738325595855,0.4722574353218078,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.779642641544342,0.3126693665981293,0.220902606844902,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495172023773193,0.2768879532814026,0.2655655443668365,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6669924855232239,0.193862572312355,0.889311671257019,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.537953794002533,0.4568531513214111,0.4568531513214111,1.0,1.0,-2.7349636554718018,0.9177858829498292,1.8171777725219729,0.2971378862857818,0.9017481207847596,0.9017481207847596,0.0,155.25958251953125,163.0,37830.14453125,0.0,1887.7777099609373,1.0,281.2418212890625,283.7169494628906,292.25592041015625,294.659423828125,293.1499938964844,293.1499938964844,280.95001220703125,35822.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776600956916809,1.0,0.0,0.0,3.6482906341552734,3.648314476013184,8.88120951003657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.681640625,0.0,1529.9376220703125,1895.4371337890625,0.0,3194.6484375,0.90479177236557,1.0,0.0,3.0,1.0,0.0
12141420,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892784118652344,0.4734604358673095,0.428752452135086,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047885537147522,0.499387264251709,0.4747686982154846,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778155207633972,0.3138763308525085,0.2220471203327179,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475153803825378,0.2775556445121765,0.2665438055992126,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645663380622864,0.1938770562410354,0.8907166719436646,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404390096664429,0.4566187858581543,0.4566187858581543,1.0,1.0,-2.7407145500183105,0.9195798635482788,1.821134686470032,0.2974399328231811,0.9007464051246644,0.9007464051246644,0.0,158.0591583251953,166.0,38877.4609375,0.0,1909.7532958984373,1.0,280.95782470703125,283.50543212890625,292.3471069335937,294.8794250488281,293.1499938964844,293.1499938964844,280.6499938964844,35933.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891094982624054,1.0,0.0,0.0,3.651621341705322,3.651645183563232,8.897433190213633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.5390625,0.0,1534.4736328125,1895.4371337890625,0.0,3320.446044921875,0.9055845141410828,1.0,0.0,3.0,1.0,0.0
12141480,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892784118652344,0.4734604358673095,0.428752452135086,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047885537147522,0.499387264251709,0.4747686982154846,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778155207633972,0.3138763308525085,0.2220471203327179,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475153803825378,0.2775556445121765,0.2665438055992126,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645663380622864,0.1938770562410354,0.8907166719436646,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404390096664429,0.4566187858581543,0.4566187858581543,1.0,1.0,-2.7407145500183105,0.9195798635482788,1.821134686470032,0.2974399328231811,0.9007464051246644,0.9007464051246644,0.0,158.0591583251953,166.0,38877.4609375,0.0,1909.7532958984373,1.0,280.95782470703125,283.50543212890625,292.3471069335937,294.8794250488281,293.1499938964844,293.1499938964844,280.6499938964844,35933.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891094982624054,1.0,0.0,0.0,3.651621341705322,3.651645183563232,8.897433190213633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.5390625,0.0,1534.4736328125,1895.4371337890625,0.0,3320.446044921875,0.9055845141410828,1.0,0.0,3.0,1.0,0.0
12141540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818284869194031,0.4698404967784881,0.4259204566478729,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999525308609009,0.5001986622810364,0.4759390950202942,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735836505889893,0.3141110837459564,0.222466379404068,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434126138687134,0.277363657951355,0.2666974663734436,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600303053855896,0.1931666880846023,0.8890315294265747,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424568057060242,0.4563843905925751,0.4563843905925751,1.0,1.0,-2.737387657165528,0.9178019165992736,1.8195858001708984,0.2961843311786651,0.8968866467475891,0.8968866467475891,0.0,161.9276885986328,169.0,39824.57421875,0.0,1922.63818359375,1.0,280.6582336425781,283.2714233398437,292.3521728515625,294.9660949707031,293.1499938964844,293.1499938964844,280.95001220703125,36144.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071422219276428,1.0,0.0,0.0,3.6469883918762207,3.64701247215271,8.874871468833589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.06396484375,0.0,1530.901611328125,1895.4371337890625,0.0,3470.0634765625,0.9046857953071594,1.0,0.0,3.0,1.0,0.0
12141600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818284869194031,0.4698404967784881,0.4259204566478729,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999525308609009,0.5001986622810364,0.4759390950202942,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735836505889893,0.3141110837459564,0.222466379404068,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434126138687134,0.277363657951355,0.2666974663734436,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600303053855896,0.1931666880846023,0.8890315294265747,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424568057060242,0.4563843905925751,0.4563843905925751,1.0,1.0,-2.737387657165528,0.9178019165992736,1.8195858001708984,0.2961843311786651,0.8968866467475891,0.8968866467475891,0.0,161.9276885986328,169.0,39824.57421875,0.0,1922.63818359375,1.0,280.6582336425781,283.2714233398437,292.3521728515625,294.9660949707031,293.1499938964844,293.1499938964844,280.95001220703125,36144.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071422219276428,1.0,0.0,0.0,3.6469883918762207,3.64701247215271,8.874871468833589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.06396484375,0.0,1530.901611328125,1895.4371337890625,0.0,3470.0634765625,0.9046857953071594,1.0,0.0,3.0,1.0,0.0
12141660,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759794235229492,0.467905730009079,0.4237555265426636,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964259028434753,0.5020647644996643,0.4773988425731659,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705005407333374,0.3151751458644867,0.2230556309223175,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402347326278687,0.2777175605297088,0.2669151127338409,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562965512275696,0.1927904933691024,0.8871117234230042,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.544254720211029,0.4560216069221496,0.4560216069221496,1.0,1.0,-2.735193014144897,0.9162253737449646,1.818967580795288,0.2947078943252563,0.8982501029968262,0.8982501029968262,0.0,165.15928649902344,172.0,38801.73046875,0.0,1934.3001708984373,1.0,280.942138671875,283.4834289550781,292.23956298828125,294.7247314453125,293.1499938964844,293.1499938964844,281.25,36028.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895255982875824,1.0,0.0,0.0,3.6450626850128174,3.645086526870728,8.865500831234385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.8427734375,0.0,1527.89453125,1895.4371337890625,0.0,3359.32421875,0.904204487800598,1.0,0.0,3.0,1.0,0.0
12141720,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759794235229492,0.467905730009079,0.4237555265426636,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964259028434753,0.5020647644996643,0.4773988425731659,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705005407333374,0.3151751458644867,0.2230556309223175,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402347326278687,0.2777175605297088,0.2669151127338409,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562965512275696,0.1927904933691024,0.8871117234230042,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.544254720211029,0.4560216069221496,0.4560216069221496,1.0,1.0,-2.735193014144897,0.9162253737449646,1.818967580795288,0.2947078943252563,0.8982501029968262,0.8982501029968262,0.0,165.15928649902344,172.0,38801.73046875,0.0,1934.3001708984373,1.0,280.942138671875,283.4834289550781,292.23956298828125,294.7247314453125,293.1499938964844,293.1499938964844,281.25,36028.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895255982875824,1.0,0.0,0.0,3.6450626850128174,3.645086526870728,8.865500831234385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.8427734375,0.0,1527.89453125,1895.4371337890625,0.0,3359.32421875,0.904204487800598,1.0,0.0,3.0,1.0,0.0
12141780,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731951713562012,0.4675104022026062,0.4232138395309448,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957156538963318,0.5052322745323181,0.4801912307739258,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699991464614868,0.3173215091228485,0.2244435548782348,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392534017562866,0.2789264023303985,0.2679539918899536,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547885537147522,0.1931430697441101,0.8882951140403748,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465109944343567,0.4556588530540466,0.4556588530540466,1.0,1.0,-2.742228746414185,0.918261170387268,1.823967456817627,0.294852465391159,0.9024584889411926,0.9024584889411926,0.0,167.30918884277344,175.0,37869.3671875,0.0,1955.37109375,1.0,281.2417297363281,283.7174987792969,292.2056579589844,294.6114196777344,293.1499938964844,293.1499938964844,280.95001220703125,35817.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800438046455383,1.0,0.0,0.0,3.6511309146881104,3.651154756546021,8.895043492884724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.71435546875,0.0,1533.06396484375,1895.4371337890625,0.0,3216.991455078125,0.9054238200187684,1.0,0.0,3.0,1.0,0.0
12141840,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731951713562012,0.4675104022026062,0.4232138395309448,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957156538963318,0.5052322745323181,0.4801912307739258,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699991464614868,0.3173215091228485,0.2244435548782348,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392534017562866,0.2789264023303985,0.2679539918899536,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547885537147522,0.1931430697441101,0.8882951140403748,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465109944343567,0.4556588530540466,0.4556588530540466,1.0,1.0,-2.742228746414185,0.918261170387268,1.823967456817627,0.294852465391159,0.9024584889411926,0.9024584889411926,0.0,167.30918884277344,175.0,37869.3671875,0.0,1955.37109375,1.0,281.2417297363281,283.7174987792969,292.2056579589844,294.6114196777344,293.1499938964844,293.1499938964844,280.95001220703125,35817.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800438046455383,1.0,0.0,0.0,3.6511309146881104,3.651154756546021,8.895043492884724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.71435546875,0.0,1533.06396484375,1895.4371337890625,0.0,3216.991455078125,0.9054238200187684,1.0,0.0,3.0,1.0,0.0
12141900,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718243837356567,0.4668230414390564,0.4229795634746551,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954114317893982,0.5065255761146545,0.4816914796829223,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.769834041595459,0.3182144463062286,0.2252236604690551,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388429045677185,0.2794044613838196,0.2685774564743042,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541745662689209,0.1932728737592697,0.8894708752632141,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.2302551269531,285.0155029296875,1.0,0.5477957725524902,0.4554774761199951,0.4554774761199951,1.0,1.0,-2.746853828430176,0.9197033047676086,1.8271504640579224,0.2952039539813995,0.901803970336914,0.901803970336914,0.0,168.44985961914062,175.0,38800.5703125,0.0,1967.992919921875,1.0,280.9985656738281,283.55426025390625,292.2882995605469,294.8401184082031,293.1499938964844,293.1499938964844,280.95001220703125,35867.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878703713417053,1.0,0.0,0.0,3.653907299041748,3.653931140899658,8.908576774047106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.6044921875,0.0,1536.5240478515625,1895.4371337890625,0.0,3290.285888671875,0.9060239791870116,1.0,0.0,3.0,1.0,0.0
12141960,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692939877510071,0.4655282497406006,0.4220872819423675,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940392136573792,0.5073365569114685,0.4826916456222534,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.768736720085144,0.318750649690628,0.2257397472858429,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376381754875183,0.2795852720737457,0.268923819065094,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528100967407227,0.1931745409965515,0.8897547721862793,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489883422851562,0.4552990198135376,0.4552990198135376,1.0,1.0,-2.748366117477417,0.9199263453483582,1.828439712524414,0.2950459718704223,0.9014527797698976,0.9014527797698976,0.0,170.0743865966797,178.0,38918.11328125,0.0,1977.9912109375,1.0,280.9576416015625,283.5057983398437,292.2943420410156,294.8290405273437,293.1499938964844,293.1499938964844,280.6499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935337662696838,1.0,0.0,0.0,3.654552936553955,3.654577016830444,8.911725331017806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.1494140625,0.0,1537.7225341796875,1895.4371337890625,0.0,3343.239013671875,0.9062386751174928,1.0,0.0,3.0,1.0,0.0
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.862816572189331,0.4620793461799621,0.4194030165672302,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898555636405945,0.5081321597099304,0.4838456213474273,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652749419212341,0.3192155063152313,0.2263155281543731,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340986132621765,0.2793788909912109,0.2690624594688415,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.648945689201355,0.1924886703491211,0.8881613612174988,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510134100914001,0.4549421072006225,0.4549421072006225,1.0,1.0,-2.7454774379730225,0.9180547595024108,1.8274227380752563,0.2936899960041046,0.8975924849510193,0.8975924849510193,0.0,173.91290283203125,181.0,39867.109375,0.0,1991.3900146484373,1.0,280.658203125,283.27203369140625,292.2965393066406,294.9130249023437,293.1499938964844,293.1499938964844,280.95001220703125,36142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096726179122924,1.0,0.0,0.0,3.649994134902954,3.650017976760864,8.889505238585116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.46484375,0.0,1534.22900390625,1895.4371337890625,0.0,3493.5654296875,0.905356466770172,1.0,0.0,3.0,1.0,0.0
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.862816572189331,0.4620793461799621,0.4194030165672302,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898555636405945,0.5081321597099304,0.4838456213474273,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652749419212341,0.3192155063152313,0.2263155281543731,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340986132621765,0.2793788909912109,0.2690624594688415,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.648945689201355,0.1924886703491211,0.8881613612174988,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510134100914001,0.4549421072006225,0.4549421072006225,1.0,1.0,-2.7454774379730225,0.9180547595024108,1.8274227380752563,0.2936899960041046,0.8975924849510193,0.8975924849510193,0.0,173.91290283203125,181.0,39867.109375,0.0,1991.3900146484373,1.0,280.658203125,283.27203369140625,292.2965393066406,294.9130249023437,293.1499938964844,293.1499938964844,280.95001220703125,36142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096726179122924,1.0,0.0,0.0,3.649994134902954,3.650017976760864,8.889505238585116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.46484375,0.0,1534.22900390625,1895.4371337890625,0.0,3493.5654296875,0.905356466770172,1.0,0.0,3.0,1.0,0.0
12142140,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.85776287317276,0.4602898955345154,0.4173728823661804,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868223428726196,0.5100001096725464,0.485300749540329,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628338932991028,0.3205299079418182,0.2270744889974594,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.731341540813446,0.2797257900238037,0.2692691385746002,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457551121711731,0.1921397149562835,0.8863546252250671,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528305768966675,0.4545852243900299,0.4545852243900299,1.0,1.0,-2.7437658309936523,0.916659653186798,1.827106237411499,0.2923808991909027,0.8989538550376892,0.8989538550376892,0.0,177.1209716796875,184.0,38843.2890625,0.0,2003.693359375,1.0,280.9421691894531,283.48406982421875,292.1811218261719,294.6688232421875,293.1499938964844,293.1499938964844,281.25,36027.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978970050811768,1.0,0.0,0.0,3.648103952407837,3.648128032684326,8.880301720637362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.36279296875,0.0,1531.2664794921875,1895.4371337890625,0.0,3383.973388671875,0.9048839807510376,1.0,0.0,3.0,1.0,0.0
12142200,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.85776287317276,0.4602898955345154,0.4173728823661804,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868223428726196,0.5100001096725464,0.485300749540329,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628338932991028,0.3205299079418182,0.2270744889974594,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.731341540813446,0.2797257900238037,0.2692691385746002,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457551121711731,0.1921397149562835,0.8863546252250671,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528305768966675,0.4545852243900299,0.4545852243900299,1.0,1.0,-2.7437658309936523,0.916659653186798,1.827106237411499,0.2923808991909027,0.8989538550376892,0.8989538550376892,0.0,177.1209716796875,184.0,38843.2890625,0.0,2003.693359375,1.0,280.9421691894531,283.48406982421875,292.1811218261719,294.6688232421875,293.1499938964844,293.1499938964844,281.25,36027.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978970050811768,1.0,0.0,0.0,3.648103952407837,3.648128032684326,8.880301720637362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.36279296875,0.0,1531.2664794921875,1895.4371337890625,0.0,3383.973388671875,0.9048839807510376,1.0,0.0,3.0,1.0,0.0
12142260,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554350137710571,0.4600284397602081,0.416950523853302,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863411545753479,0.5131460428237915,0.4880805611610412,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627151012420654,0.3229129314422607,0.2286301255226135,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305650115013123,0.2809382975101471,0.2703077793121338,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445276141166687,0.1925173550844192,0.8876480460166931,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551087856292725,0.4543321430683136,0.4543321430683136,1.0,1.0,-2.7512636184692383,0.9190788865089417,1.832184672355652,0.2929131984710693,0.9031572341918944,0.9031572341918944,0.0,179.26600646972656,187.0,37909.5234375,0.0,2025.712890625,1.0,281.24176025390625,283.7181091308594,292.14434814453125,294.5525207519531,293.1499938964844,293.1499938964844,280.95001220703125,35818.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827689290046692,1.0,0.0,0.0,3.654157876968384,3.654181957244873,8.909798907552613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.3251953125,0.0,1536.4385986328125,1895.4371337890625,0.0,3242.5244140625,0.906101405620575,1.0,0.0,3.0,1.0,0.0
12142320,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554350137710571,0.4600284397602081,0.416950523853302,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863411545753479,0.5131460428237915,0.4880805611610412,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627151012420654,0.3229129314422607,0.2286301255226135,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305650115013123,0.2809382975101471,0.2703077793121338,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445276141166687,0.1925173550844192,0.8876480460166931,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551087856292725,0.4543321430683136,0.4543321430683136,1.0,1.0,-2.7512636184692383,0.9190788865089417,1.832184672355652,0.2929131984710693,0.9031572341918944,0.9031572341918944,0.0,179.26600646972656,187.0,37909.5234375,0.0,2025.712890625,1.0,281.24176025390625,283.7181091308594,292.14434814453125,294.5525207519531,293.1499938964844,293.1499938964844,280.95001220703125,35818.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827689290046692,1.0,0.0,0.0,3.654157876968384,3.654181957244873,8.909798907552613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.3251953125,0.0,1536.4385986328125,1895.4371337890625,0.0,3242.5244140625,0.906101405620575,1.0,0.0,3.0,1.0,0.0
12142380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520916700363159,0.458202600479126,0.4159550666809082,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.884922981262207,0.5151694416999817,0.4905169308185577,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618622779846191,0.3245422840118408,0.2300702035427093,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291994094848633,0.2815987169742584,0.2712796330451965,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428784132003784,0.1925720125436782,0.8892087340354919,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576028823852539,0.4540790319442749,0.4540790319442749,1.0,1.0,-2.757778644561768,0.921095848083496,1.836682915687561,0.2935040295124054,0.9021465182304382,0.9021465182304382,0.0,182.0410003662109,190.0,38959.83203125,0.0,2049.20751953125,1.0,280.9577941894531,283.5066223144531,292.2301330566406,294.76727294921875,293.1499938964844,293.1499938964844,280.6499938964844,35931.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963170051574707,1.0,0.0,0.0,3.657560348510742,3.657584428787232,8.926398891162535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.57861328125,0.0,1541.0802001953125,1895.4371337890625,0.0,3369.22998046875,0.9069117307662964,1.0,0.0,3.0,1.0,0.0
12142440,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520916700363159,0.458202600479126,0.4159550666809082,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.884922981262207,0.5151694416999817,0.4905169308185577,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618622779846191,0.3245422840118408,0.2300702035427093,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291994094848633,0.2815987169742584,0.2712796330451965,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428784132003784,0.1925720125436782,0.8892087340354919,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576028823852539,0.4540790319442749,0.4540790319442749,1.0,1.0,-2.757778644561768,0.921095848083496,1.836682915687561,0.2935040295124054,0.9021465182304382,0.9021465182304382,0.0,182.0410003662109,190.0,38959.83203125,0.0,2049.20751953125,1.0,280.9577941894531,283.5066223144531,292.2301330566406,294.76727294921875,293.1499938964844,293.1499938964844,280.6499938964844,35931.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963170051574707,1.0,0.0,0.0,3.657560348510742,3.657584428787232,8.926398891162535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.57861328125,0.0,1541.0802001953125,1895.4371337890625,0.0,3369.22998046875,0.9069117307662964,1.0,0.0,3.0,1.0,0.0
12142500,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8495016694068909,0.4566902220249176,0.4148645401000976,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832970857620239,0.5156468749046326,0.4912160634994507,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.760638952255249,0.3249685168266296,0.2305164188146591,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278178334236145,0.28158900141716,0.2714577913284302,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413958072662354,0.1923258304595947,0.888892412185669,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587011575698853,0.4539524912834167,0.4539524912834167,1.0,1.0,-2.7576823234558105,0.9207896590232848,1.83689284324646,0.293232262134552,0.8999983072280884,0.8999983072280884,0.0,183.85679626464844,190.0,39853.7578125,0.0,2057.588134765625,1.0,280.7010192871094,283.32489013671875,292.26177978515625,294.9175720214844,293.1499938964844,293.1499938964844,280.6499938964844,36041.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070597887039183,1.0,0.0,0.0,3.6565730571746826,3.656597137451172,8.921580274545704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.48974609375,0.0,1540.8070068359375,1895.4371337890625,0.0,3469.297607421875,0.9067273139953612,1.0,0.0,3.0,1.0,0.0
12142560,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464341759681702,0.454921007156372,0.4134199917316437,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811712265014648,0.5158572196960449,0.4915748536586761,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589771151542664,0.3251993358135223,0.2307802438735962,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260337471961975,0.2813895046710968,0.2714166343212127,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395257115364075,0.1919106394052505,0.8877227902412415,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596423149108887,0.4537398815155029,0.4537398815155029,1.0,1.0,-2.7552425861358643,0.9193952083587646,1.8358474969863887,0.2923968434333801,0.8982766270637512,0.8982766270637512,0.0,185.8826141357422,178.0,39911.39453125,0.0,2063.167236328125,1.0,280.6580810546875,283.2726135253906,292.2301330566406,294.8489685058594,293.1499938964844,293.1499938964844,280.95001220703125,36142.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125531315803528,1.0,0.0,0.0,3.652999877929688,3.6530239582061768,8.904152650757169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.431640625,0.0,1537.5771484375,1895.4371337890625,0.0,3520.28271484375,0.9060288071632384,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479350209236145,0.4532880485057831,0.4112975001335144,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850790858268738,0.5176433324813843,0.4926979839801788,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624431848526001,0.3267395198345184,0.2315070480108261,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284064888954163,0.2817516624927521,0.2713856697082519,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410629153251648,0.1915992945432663,0.8848984241485596,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569642186164856,0.4533146321773529,0.4533146321773529,1.0,1.0,-2.7514772415161133,0.9170304536819458,1.834446787834168,0.2907768785953522,0.8996009826660156,0.8996009826660156,0.0,182.8546142578125,166.0,38860.27734375,0.0,2042.8927001953125,1.0,280.94219970703125,283.4832763671875,292.1118469238281,294.60107421875,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008190035820008,1.0,0.0,0.0,3.651059627532959,3.651083707809448,8.894697316463862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.9677734375,0.0,1534.5687255859375,1895.4371337890625,0.0,3411.217529296875,0.905546009540558,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479350209236145,0.4532880485057831,0.4112975001335144,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850790858268738,0.5176433324813843,0.4926979839801788,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624431848526001,0.3267395198345184,0.2315070480108261,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284064888954163,0.2817516624927521,0.2713856697082519,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410629153251648,0.1915992945432663,0.8848984241485596,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569642186164856,0.4533146321773529,0.4533146321773529,1.0,1.0,-2.7514772415161133,0.9170304536819458,1.834446787834168,0.2907768785953522,0.8996009826660156,0.8996009826660156,0.0,182.8546142578125,166.0,38860.27734375,0.0,2042.8927001953125,1.0,280.94219970703125,283.4832763671875,292.1118469238281,294.60107421875,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008190035820008,1.0,0.0,0.0,3.651059627532959,3.651083707809448,8.894697316463862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.9677734375,0.0,1534.5687255859375,1895.4371337890625,0.0,3411.217529296875,0.905546009540558,1.0,0.0,3.0,1.0,0.0
12142740,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561062812805176,0.4532138407230377,0.4106605648994446,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960534334182739,0.5207585096359253,0.4950439929962158,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720414996147156,0.3294032216072082,0.2329577952623367,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.736027717590332,0.283028781414032,0.2720798552036285,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475300192832947,0.1920615881681442,0.8846476674079895,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524693727493286,0.4528893828392029,0.4528893828392029,1.0,1.0,-2.755800724029541,0.9178250432014464,1.83797574043274,0.2905716598033905,0.9037163853645324,0.9037163853645324,0.0,174.92384338378906,154.0,37888.27734375,0.0,2012.59765625,1.0,281.2417907714844,283.71502685546875,292.0717468261719,294.4793701171875,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855363726615906,1.0,0.0,0.0,3.656909704208374,3.6569337844848633,8.92322361778497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.83740234375,0.0,1539.5518798828125,1895.4371337890625,0.0,3268.440673828125,0.906720757484436,1.0,0.0,3.0,1.0,0.0
12142800,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561062812805176,0.4532138407230377,0.4106605648994446,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960534334182739,0.5207585096359253,0.4950439929962158,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720414996147156,0.3294032216072082,0.2329577952623367,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.736027717590332,0.283028781414032,0.2720798552036285,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475300192832947,0.1920615881681442,0.8846476674079895,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524693727493286,0.4528893828392029,0.4528893828392029,1.0,1.0,-2.755800724029541,0.9178250432014464,1.83797574043274,0.2905716598033905,0.9037163853645324,0.9037163853645324,0.0,174.92384338378906,154.0,37888.27734375,0.0,2012.59765625,1.0,281.2417907714844,283.71502685546875,292.0717468261719,294.4793701171875,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855363726615906,1.0,0.0,0.0,3.656909704208374,3.6569337844848633,8.92322361778497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.83740234375,0.0,1539.5518798828125,1895.4371337890625,0.0,3268.440673828125,0.906720757484436,1.0,0.0,3.0,1.0,0.0
12142860,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745948076248169,0.4556996822357178,0.4121128618717193,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191835522651672,0.5270404815673828,0.4999419748783111,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792234480381012,0.3356791734695434,0.2364815026521682,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534719109535217,0.2882780730724334,0.2757696509361267,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647907495498657,0.1969565600156784,0.8998970985412598,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485839247703552,0.452639639377594,0.452639639377594,1.0,1.0,-2.7904019355773926,0.9308200478553772,1.8595818281173704,0.2956669628620147,0.9030905961990356,0.9030905961990356,0.0,161.81227111816406,142.0,39291.80859375,0.0,2006.095458984375,1.0,280.957763671875,283.5245361328125,292.1573181152344,294.70477294921875,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996866941452026,1.0,0.0,0.0,3.66054630279541,3.66057062149048,8.940979796534521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.78759765625,0.0,1544.3182373046875,1895.4371337890625,0.0,3400.663818359375,0.907576620578766,1.0,0.0,3.0,1.0,0.0
12142920,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745948076248169,0.4556996822357178,0.4121128618717193,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191835522651672,0.5270404815673828,0.4999419748783111,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792234480381012,0.3356791734695434,0.2364815026521682,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534719109535217,0.2882780730724334,0.2757696509361267,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647907495498657,0.1969565600156784,0.8998970985412598,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485839247703552,0.452639639377594,0.452639639377594,1.0,1.0,-2.7904019355773926,0.9308200478553772,1.8595818281173704,0.2956669628620147,0.9030905961990356,0.9030905961990356,0.0,161.81227111816406,142.0,39291.80859375,0.0,2006.095458984375,1.0,280.957763671875,283.5245361328125,292.1573181152344,294.70477294921875,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996866941452026,1.0,0.0,0.0,3.66054630279541,3.66057062149048,8.940979796534521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.78759765625,0.0,1544.3182373046875,1895.4371337890625,0.0,3400.663818359375,0.907576620578766,1.0,0.0,3.0,1.0,0.0
