time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913019299507141,0.4549059271812439,0.4114999175071716,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419550895690918,0.5302579998970032,0.5030620694160461,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.810653567314148,0.3392335772514343,0.238985925912857,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.770140528678894,0.2909715473651886,0.2783481776714325,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813670992851257,0.199569746851921,0.911667823791504,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444443821907043,0.4523898661136627,0.4523898661136627,1.0,1.0,-2.813689708709717,0.939339518547058,1.874350309371948,0.2993966341018677,0.9000763297080994,0.9000763297080994,0.0,150.70135498046875,130.0,40577.609375,0.0,1990.4959716796875,1.0,280.6581726074219,283.3118591308594,292.1574401855469,294.8104553222656,293.1499938964844,293.1499938964844,280.3500061035156,36091.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190696477890016,1.0,0.0,0.0,3.657768964767456,3.657793045043945,8.92741752522852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.9140625,0.0,1542.5189208984375,1895.4371337890625,0.0,3580.56982421875,0.9070655703544616,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913019299507141,0.4549059271812439,0.4114999175071716,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419550895690918,0.5302579998970032,0.5030620694160461,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.810653567314148,0.3392335772514343,0.238985925912857,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.770140528678894,0.2909715473651886,0.2783481776714325,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813670992851257,0.199569746851921,0.911667823791504,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444443821907043,0.4523898661136627,0.4523898661136627,1.0,1.0,-2.813689708709717,0.939339518547058,1.874350309371948,0.2993966341018677,0.9000763297080994,0.9000763297080994,0.0,150.70135498046875,130.0,40577.609375,0.0,1990.4959716796875,1.0,280.6581726074219,283.3118591308594,292.1574401855469,294.8104553222656,293.1499938964844,293.1499938964844,280.3500061035156,36091.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190696477890016,1.0,0.0,0.0,3.657768964767456,3.657793045043945,8.92741752522852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.9140625,0.0,1542.5189208984375,1895.4371337890625,0.0,3580.56982421875,0.9070655703544616,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990050554275513,0.4539849460124969,0.4106559753417969,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.952187955379486,0.5312687754631042,0.5039992928504944,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186400532722473,0.3404798507690429,0.239824041724205,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778977751731873,0.2917539477348327,0.2790526449680328,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6888186931610107,0.2003053724765777,0.9148056507110596,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419675707817078,0.4522649943828583,0.4522649943828583,1.0,1.0,-2.8194334506988525,0.9412965774536132,1.87813687324524,0.3002352118492126,0.8970613479614258,0.8970613479614258,0.0,145.68165588378906,130.0,41538.6796875,0.0,1975.6341552734373,1.0,280.401123046875,283.1366882324219,292.16314697265625,294.931884765625,293.1499938964844,293.1499938964844,280.3500061035156,36215.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302802085876464,1.0,0.0,0.0,3.653462409973145,3.653486490249634,8.906407629183377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.2578125,0.0,1538.635986328125,1895.4371337890625,0.0,3683.709228515625,0.9061487913131714,1.0,0.0,3.0,1.0,0.0
12143160,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065432548522948,0.4528132379055023,0.4094775021076202,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617135524749756,0.5319790840148926,0.5045619606971741,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261939883232117,0.341471403837204,0.2404300272464752,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854406237602234,0.2922579646110534,0.2794359922409057,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958886981010437,0.2007495760917663,0.916432559490204,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391783714294434,0.4517934918403625,0.4517934918403625,1.0,1.0,-2.821842670440674,0.9412508010864258,1.8805917501449585,0.299807608127594,0.8945197463035583,0.8945197463035583,0.0,140.8519287109375,118.0,41643.0,0.0,1956.2755126953125,1.0,280.3582763671875,283.09039306640625,292.1148986816406,294.8447265625,293.1499938964844,293.1499938964844,280.6499938964844,36323.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360518455505372,1.0,0.0,0.0,3.6464478969573975,3.646471977233887,8.8722413238429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.5966796875,0.0,1531.6402587890625,1895.4371337890625,0.0,3736.484619140625,0.90468829870224,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282389283180236,0.452287882566452,0.4080695807933807,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830164313316344,0.5347163677215576,0.5062729120254517,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449980020523071,0.3444415628910064,0.2419366091489792,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041762113571167,0.2938729524612427,0.2803128957748413,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127826809883118,0.2019245624542236,0.9190860986709596,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533169150352478,0.4508505165576935,0.4508505165576935,1.0,1.0,-2.828253030776977,0.9416894912719728,1.886563420295716,0.2989373207092285,0.8942634463310242,0.8942634463310242,0.0,130.13465881347656,106.0,40662.68359375,0.0,1914.900146484375,1.0,280.6421203613281,283.3104248046875,291.9762268066406,294.5770263671875,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259139895439148,1.0,0.0,0.0,3.637638807296753,3.637662649154663,8.829425155454373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.771484375,0.0,1521.0467529296875,1895.4371337890625,0.0,3643.6328125,0.9026734828948976,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282389283180236,0.452287882566452,0.4080695807933807,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830164313316344,0.5347163677215576,0.5062729120254517,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449980020523071,0.3444415628910064,0.2419366091489792,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041762113571167,0.2938729524612427,0.2803128957748413,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127826809883118,0.2019245624542236,0.9190860986709596,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533169150352478,0.4508505165576935,0.4508505165576935,1.0,1.0,-2.828253030776977,0.9416894912719728,1.886563420295716,0.2989373207092285,0.8942634463310242,0.8942634463310242,0.0,130.13465881347656,106.0,40662.68359375,0.0,1914.900146484375,1.0,280.6421203613281,283.3104248046875,291.9762268066406,294.5770263671875,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259139895439148,1.0,0.0,0.0,3.637638807296753,3.637662649154663,8.829425155454373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.771484375,0.0,1521.0467529296875,1895.4371337890625,0.0,3643.6328125,0.9026734828948976,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557316899299622,0.4531461298465729,0.4082019329071045,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389776229858398,0.5006793737411499,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691900968551636,0.3483867049217224,0.2442239075899124,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258869051933289,0.2962249517440796,0.2819509506225586,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315273880958557,0.2036255002021789,0.9241239428520204,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268705487251282,0.4499075412750244,0.4499075412750244,1.0,1.0,-2.8339827060699463,0.9419378638267516,1.89204490184784,0.2969793379306793,0.8968250155448914,0.8968250155448914,0.0,119.1604995727539,109.0,39655.2265625,0.0,1870.00537109375,1.0,280.941650390625,283.5451354980469,291.9132080078125,294.435302734375,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130357503890992,1.0,0.0,0.0,3.63691782951355,3.63694167137146,8.825925306155114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.37451171875,0.0,1518.6671142578125,1895.4371337890625,0.0,3524.75537109375,0.9023711681365968,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557316899299622,0.4531461298465729,0.4082019329071045,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389776229858398,0.5006793737411499,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691900968551636,0.3483867049217224,0.2442239075899124,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258869051933289,0.2962249517440796,0.2819509506225586,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315273880958557,0.2036255002021789,0.9241239428520204,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268705487251282,0.4499075412750244,0.4499075412750244,1.0,1.0,-2.8339827060699463,0.9419378638267516,1.89204490184784,0.2969793379306793,0.8968250155448914,0.8968250155448914,0.0,119.1604995727539,109.0,39655.2265625,0.0,1870.00537109375,1.0,280.941650390625,283.5451354980469,291.9132080078125,294.435302734375,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130357503890992,1.0,0.0,0.0,3.63691782951355,3.63694167137146,8.825925306155114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.37451171875,0.0,1518.6671142578125,1895.4371337890625,0.0,3524.75537109375,0.9023711681365968,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669941663742064,0.4544324576854706,0.4091141521930694,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.546721875667572,0.4850801527500152,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819970488548279,0.3527483344078064,0.247068390250206,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361775875091553,0.298925369977951,0.2842547297477722,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.740684986114502,0.2056407928466797,0.932012677192688,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240197777748108,0.4494574964046478,0.4494574964046478,1.0,1.0,-2.830487012863159,0.939434051513672,1.8910529613494875,0.2967824339866638,0.901736319065094,0.901736319065094,0.0,114.9927215576172,112.0,38636.1015625,0.0,1845.38427734375,1.0,281.2416687011719,283.77215576171875,291.8670654296875,294.3211669921875,293.1499938964844,293.1499938964844,280.95001220703125,35765.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014659523963928,1.0,0.0,0.0,3.644952297210693,3.644976139068604,8.864964229360339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.4619140625,0.0,1525.80810546875,1895.4371337890625,0.0,3417.245361328125,0.904007613658905,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669941663742064,0.4544324576854706,0.4091141521930694,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.546721875667572,0.4850801527500152,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819970488548279,0.3527483344078064,0.247068390250206,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361775875091553,0.298925369977951,0.2842547297477722,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.740684986114502,0.2056407928466797,0.932012677192688,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240197777748108,0.4494574964046478,0.4494574964046478,1.0,1.0,-2.830487012863159,0.939434051513672,1.8910529613494875,0.2967824339866638,0.901736319065094,0.901736319065094,0.0,114.9927215576172,112.0,38636.1015625,0.0,1845.38427734375,1.0,281.2416687011719,283.77215576171875,291.8670654296875,294.3211669921875,293.1499938964844,293.1499938964844,280.95001220703125,35765.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014659523963928,1.0,0.0,0.0,3.644952297210693,3.644976139068604,8.864964229360339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.4619140625,0.0,1525.80810546875,1895.4371337890625,0.0,3417.245361328125,0.904007613658905,1.0,0.0,3.0,1.0,0.0
12143580,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721090197563172,0.453847736120224,0.4090926945209503,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540834665298462,0.4772751927375793,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899479508399963,0.3560028076171875,0.2495557367801666,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422796726226807,0.300764799118042,0.2862206399440765,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462674975395203,0.2070783376693725,0.9391624927520752,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235580801963806,0.4490074515342712,0.4490074515342712,1.0,1.0,-2.835024833679199,0.9401865005493164,1.8948383331298828,0.2967966198921203,0.9013921618461608,0.9013921618461608,0.0,113.16567993164062,115.0,39636.80859375,0.0,1843.6783447265625,1.0,280.95782470703125,283.5558776855469,291.91412353515625,294.4984741210937,293.1499938964844,293.1499938964844,280.6499938964844,35867.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174447059631348,1.0,0.0,0.0,3.650686502456665,3.6507105827331534,8.892878895494505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.0244140625,0.0,1532.9429931640625,1895.4371337890625,0.0,3565.55810546875,0.9053311944007874,1.0,0.0,3.0,1.0,0.0
12143640,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721090197563172,0.453847736120224,0.4090926945209503,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540834665298462,0.4772751927375793,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899479508399963,0.3560028076171875,0.2495557367801666,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422796726226807,0.300764799118042,0.2862206399440765,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462674975395203,0.2070783376693725,0.9391624927520752,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235580801963806,0.4490074515342712,0.4490074515342712,1.0,1.0,-2.835024833679199,0.9401865005493164,1.8948383331298828,0.2967966198921203,0.9013921618461608,0.9013921618461608,0.0,113.16567993164062,115.0,39636.80859375,0.0,1843.6783447265625,1.0,280.95782470703125,283.5558776855469,291.91412353515625,294.4984741210937,293.1499938964844,293.1499938964844,280.6499938964844,35867.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174447059631348,1.0,0.0,0.0,3.650686502456665,3.6507105827331534,8.892878895494505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.0244140625,0.0,1532.9429931640625,1895.4371337890625,0.0,3565.55810546875,0.9053311944007874,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722068309783936,0.4529334604740143,0.4084618687629699,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5569029450416565,0.4763891696929931,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916423916816711,0.3571818172931671,0.2504774630069732,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433433175086975,0.3012779355049133,0.2868294417858124,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472650408744812,0.2074620723724365,0.9413723945617676,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238752961158752,0.4487824141979217,0.4487824141979217,1.0,1.0,-2.8376972675323486,0.940716564655304,1.8969805240631104,0.296880841255188,0.8996264934539795,0.8996264934539795,0.0,113.04605102539062,115.0,40569.12890625,0.0,1847.296630859375,1.0,280.701171875,283.375732421875,291.924560546875,294.62890625,293.1499938964844,293.1499938964844,280.6499938964844,35972.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929089605808258,1.0,0.0,0.0,3.651009798049927,3.651033878326416,8.894454026631138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.22607421875,0.0,1534.089599609375,1895.4371337890625,0.0,3672.7939453125,0.9054369330406188,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709452986717224,0.4517613649368286,0.4074788987636566,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591013431549072,0.4771685302257538,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920228481292725,0.3581466972827911,0.2511993050575256,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432424664497375,0.3015739023685455,0.2871903777122497,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471831440925598,0.207644373178482,0.9425872564315796,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244317650794983,0.4485610425472259,0.4485610425472259,1.0,1.0,-2.8402140140533447,0.941192090511322,1.899021983146668,0.2969534397125244,0.8983268737792969,0.8983268737792969,0.0,113.34575653076172,118.0,40676.86328125,0.0,1852.7069091796875,1.0,280.6581115722656,283.32550048828125,291.87286376953125,294.5421447753906,293.1499938964844,293.1499938964844,280.95001220703125,36066.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355942010879515,1.0,0.0,0.0,3.648895978927612,3.6489200592041016,8.88415797817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.02490234375,0.0,1532.4395751953125,1895.4371337890625,0.0,3732.308837890625,0.9050601124763488,1.0,0.0,3.0,1.0,0.0
12143820,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686517119407654,0.4512330591678619,0.4065007269382477,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638710856437683,0.4794921278953552,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927971720695496,0.3611793220043182,0.2530613541603088,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428941369056702,0.3028978109359741,0.2882130444049835,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467786073684692,0.2084570974111557,0.9455636143684388,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262458324432373,0.4481182694435119,0.4481182694435119,1.0,1.0,-2.8488686084747314,0.9435489773750304,1.905319571495056,0.2976225614547729,0.900529146194458,0.900529146194458,0.0,114.2737045288086,136.0,39715.578125,0.0,1870.8800048828125,1.0,280.9421691894531,283.5397033691406,291.7150573730469,294.2597961425781,293.1499938964844,293.1499938964844,280.6499938964844,35942.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265181422233582,1.0,0.0,0.0,3.6501893997192383,3.650213479995728,8.890457365851034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.95166015625,0.0,1532.94970703125,1895.4371337890625,0.0,3649.185791015625,0.90529203414917,1.0,0.0,3.0,1.0,0.0
12143880,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686517119407654,0.4512330591678619,0.4065007269382477,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638710856437683,0.4794921278953552,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927971720695496,0.3611793220043182,0.2530613541603088,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428941369056702,0.3028978109359741,0.2882130444049835,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467786073684692,0.2084570974111557,0.9455636143684388,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262458324432373,0.4481182694435119,0.4481182694435119,1.0,1.0,-2.8488686084747314,0.9435489773750304,1.905319571495056,0.2976225614547729,0.900529146194458,0.900529146194458,0.0,114.2737045288086,136.0,39715.578125,0.0,1870.8800048828125,1.0,280.9421691894531,283.5397033691406,291.7150573730469,294.2597961425781,293.1499938964844,293.1499938964844,280.6499938964844,35942.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265181422233582,1.0,0.0,0.0,3.6501893997192383,3.650213479995728,8.890457365851034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.95166015625,0.0,1532.94970703125,1895.4371337890625,0.0,3649.185791015625,0.90529203414917,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564889073371888,0.4500303566455841,0.4059704542160034,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665698647499084,0.4968397319316864,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845984935760498,0.3638910949230194,0.2552507817745209,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347942233085632,0.3039980232715606,0.289607435464859,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.739570677280426,0.2091175764799118,0.9500128030776978,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343201160430908,0.4476754665374756,0.4476754665374756,1.0,1.0,-2.878711938858032,0.9541065096855164,1.924605369567871,0.301580548286438,0.8979384303092957,0.8979384303092957,0.0,119.9232177734375,139.0,40943.44140625,0.0,1946.3365478515625,1.0,280.6578369140625,283.3422241210937,291.7242126464844,294.3875732421875,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939850091934204,1.0,0.0,0.0,3.647795200347901,3.6478192806243896,8.878798780642683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.1337890625,0.0,1531.3460693359375,1895.4371337890625,0.0,3771.081787109375,0.9048325419425964,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564889073371888,0.4500303566455841,0.4059704542160034,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665698647499084,0.4968397319316864,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845984935760498,0.3638910949230194,0.2552507817745209,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347942233085632,0.3039980232715606,0.289607435464859,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.739570677280426,0.2091175764799118,0.9500128030776978,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343201160430908,0.4476754665374756,0.4476754665374756,1.0,1.0,-2.878711938858032,0.9541065096855164,1.924605369567871,0.301580548286438,0.8979384303092957,0.8979384303092957,0.0,119.9232177734375,139.0,40943.44140625,0.0,1946.3365478515625,1.0,280.6578369140625,283.3422241210937,291.7242126464844,294.3875732421875,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939850091934204,1.0,0.0,0.0,3.647795200347901,3.6478192806243896,8.878798780642683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.1337890625,0.0,1531.3460693359375,1895.4371337890625,0.0,3771.081787109375,0.9048325419425964,1.0,0.0,3.0,1.0,0.0
12144060,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.945344626903534,0.4498385787010193,0.4055196940898895,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.567525327205658,0.5124070048332214,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779308199882507,0.3672259747982025,0.2574663162231445,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280094265937805,0.3054742813110351,0.2909496426582336,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334510684013367,0.2099462449550628,0.9538608193397522,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409800410270691,0.446899801492691,0.446899801492691,1.0,1.0,-2.905792236328125,0.962809681892395,1.94298255443573,0.3047100305557251,0.9006579518318176,0.9006579518318176,0.0,125.17178344726562,142.0,40180.22265625,0.0,2016.65966796875,1.0,280.942138671875,283.5691833496094,291.5904235839844,294.152587890625,293.1499938964844,293.1499938964844,280.6499938964844,35926.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323257803916932,1.0,0.0,0.0,3.649636030197144,3.649660110473633,8.887761850928655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.4609375,0.0,1532.2166748046875,1895.4371337890625,0.0,3702.44091796875,0.9051615595817566,1.0,0.0,3.0,1.0,0.0
12144120,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.945344626903534,0.4498385787010193,0.4055196940898895,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.567525327205658,0.5124070048332214,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779308199882507,0.3672259747982025,0.2574663162231445,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280094265937805,0.3054742813110351,0.2909496426582336,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334510684013367,0.2099462449550628,0.9538608193397522,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409800410270691,0.446899801492691,0.446899801492691,1.0,1.0,-2.905792236328125,0.962809681892395,1.94298255443573,0.3047100305557251,0.9006579518318176,0.9006579518318176,0.0,125.17178344726562,142.0,40180.22265625,0.0,2016.65966796875,1.0,280.942138671875,283.5691833496094,291.5904235839844,294.152587890625,293.1499938964844,293.1499938964844,280.6499938964844,35926.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323257803916932,1.0,0.0,0.0,3.649636030197144,3.649660110473633,8.887761850928655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.4609375,0.0,1532.2166748046875,1895.4371337890625,0.0,3702.44091796875,0.9051615595817566,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359340667724608,0.4487045407295227,0.4050721228122711,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673879384994507,0.5254387855529785,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730856776237488,0.3700340092182159,0.2597320675849914,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227896690368652,0.3065688014030456,0.292342334985733,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287167906761169,0.2104955315589904,0.9577829837799072,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469746589660645,0.4461241364479065,0.4461241364479065,1.0,1.0,-2.930036783218384,0.9703608155250548,1.959675908088684,0.3072749376296997,0.8983825445175171,0.8983825445175171,0.0,129.73489379882812,145.0,41299.64453125,0.0,2079.977783203125,1.0,280.6578369140625,283.3658752441406,291.59881591796875,294.2857971191406,293.1499938964844,293.1499938964844,280.95001220703125,36057.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477508068084716,1.0,0.0,0.0,3.64829421043396,3.648318290710449,8.881227699930605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.6796875,0.0,1531.702392578125,1895.4371337890625,0.0,3842.6767578125,0.9049256443977356,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359340667724608,0.4487045407295227,0.4050721228122711,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673879384994507,0.5254387855529785,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730856776237488,0.3700340092182159,0.2597320675849914,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227896690368652,0.3065688014030456,0.292342334985733,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287167906761169,0.2104955315589904,0.9577829837799072,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469746589660645,0.4461241364479065,0.4461241364479065,1.0,1.0,-2.930036783218384,0.9703608155250548,1.959675908088684,0.3072749376296997,0.8983825445175171,0.8983825445175171,0.0,129.73489379882812,145.0,41299.64453125,0.0,2079.977783203125,1.0,280.6578369140625,283.3658752441406,291.59881591796875,294.2857971191406,293.1499938964844,293.1499938964844,280.95001220703125,36057.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477508068084716,1.0,0.0,0.0,3.64829421043396,3.648318290710449,8.881227699930605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.6796875,0.0,1531.702392578125,1895.4371337890625,0.0,3842.6767578125,0.9049256443977356,1.0,0.0,3.0,1.0,0.0
12144300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9310571551322936,0.4483503401279449,0.4045532643795013,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672383308410645,0.5318818092346191,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706082701683044,0.3715527355670929,0.260707288980484,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201031684875488,0.3071519732475281,0.2928462922573089,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262576818466187,0.2107616364955902,0.9589660167694092,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496952533721924,0.4457363188266754,0.4457363188266754,1.0,1.0,-2.940357208251953,0.9734339714050292,1.9669231176376345,0.3082106113433838,0.9000293016433716,0.9000293016433716,0.0,131.9611358642578,145.0,40531.484375,0.0,2108.652099609375,1.0,280.9012756347656,283.5373229980469,291.4950256347656,294.04833984375,293.1499938964844,293.1499938964844,280.95001220703125,35982.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943076491355896,1.0,0.0,0.0,3.648481607437134,3.648505687713623,8.88214060523751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.03662109375,0.0,1531.3486328125,1895.4371337890625,0.0,3800.381103515625,0.9049703478813172,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272669553756714,0.4485067129135132,0.4045902192592621,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675240159034729,0.5365582704544067,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689292073249817,0.3734297156333923,0.2619643211364746,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180568218231201,0.3080019950866699,0.2936132252216339,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243595719337463,0.2112269699573516,0.9609941840171814,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523163676261902,0.4452157914638519,0.4452157914638519,1.0,1.0,-2.9508955478668213,0.9762969613075256,1.9745985269546509,0.3089122176170349,0.901361882686615,0.901361882686615,0.0,133.99197387695312,148.0,40528.0859375,0.0,2136.904541015625,1.0,280.9421081542969,283.5917663574219,291.4568786621094,294.0414733886719,293.1499938964844,293.1499938964844,280.6499938964844,35899.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941034734249115,1.0,0.0,0.0,3.6511518955230713,3.651175975799561,8.895146379472862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.7001953125,0.0,1533.6954345703125,1895.4371337890625,0.0,3781.849609375,0.9054811596870422,1.0,0.0,3.0,1.0,0.0
12144420,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177613258361816,0.4472875297069549,0.4041065573692322,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940802454948424,0.5677056908607483,0.5380208492279053,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641083836555481,0.3762272596359253,0.2642509043216705,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126326203346252,0.3089909255504608,0.2949405908584595,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194550633430481,0.2116657197475433,0.9645214676856996,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568492412567139,0.4441747367382049,0.4441747367382049,1.0,1.0,-2.964194297790528,0.9790012240409852,1.985193133354187,0.3086936175823211,0.8990708589553833,0.8990708589553833,0.0,138.52906799316406,151.0,41471.49609375,0.0,2180.20849609375,1.0,280.6578369140625,283.3746643066406,291.4563293457031,294.1562194824219,293.1499938964844,293.1499938964844,280.95001220703125,36040.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956123948097229,1.0,0.0,0.0,3.6505184173583984,3.6505422592163086,8.892059213394532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.90234375,0.0,1534.05126953125,1895.4371337890625,0.0,3917.960205078125,0.9054092764854432,1.0,0.0,3.0,1.0,0.0
12144480,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177613258361816,0.4472875297069549,0.4041065573692322,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940802454948424,0.5677056908607483,0.5380208492279053,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641083836555481,0.3762272596359253,0.2642509043216705,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126326203346252,0.3089909255504608,0.2949405908584595,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194550633430481,0.2116657197475433,0.9645214676856996,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568492412567139,0.4441747367382049,0.4441747367382049,1.0,1.0,-2.964194297790528,0.9790012240409852,1.985193133354187,0.3086936175823211,0.8990708589553833,0.8990708589553833,0.0,138.52906799316406,151.0,41471.49609375,0.0,2180.20849609375,1.0,280.6578369140625,283.3746643066406,291.4563293457031,294.1562194824219,293.1499938964844,293.1499938964844,280.95001220703125,36040.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956123948097229,1.0,0.0,0.0,3.6505184173583984,3.6505422592163086,8.892059213394532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.90234375,0.0,1534.05126953125,1895.4371337890625,0.0,3917.960205078125,0.9054092764854432,1.0,0.0,3.0,1.0,0.0
12144540,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079234004020692,0.4469709992408752,0.4035631716251373,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.987586498260498,0.5695546269416809,0.5393723249435425,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587299585342407,0.3795983791351318,0.2664969861507416,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063873648643494,0.3102877736091614,0.2961307168006897,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138271927833557,0.2122856080532074,0.9674340486526488,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.5603426098823547,0.443133682012558,0.443133682012558,1.0,1.0,-2.969266414642334,0.9784854054450988,1.99078106880188,0.3077057898044586,0.9020007848739624,0.9020007848739624,0.0,143.33062744140625,154.0,40607.96875,0.0,2215.97998046875,1.0,280.94219970703125,283.5956115722656,291.3095092773437,293.8998107910156,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94834566116333,1.0,0.0,0.0,3.653654336929321,3.6536784172058105,8.907343271857826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.5927734375,0.0,1536.4359130859375,1895.4371337890625,0.0,3848.046142578125,0.90603506565094,1.0,0.0,3.0,1.0,0.0
12144600,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079234004020692,0.4469709992408752,0.4035631716251373,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.987586498260498,0.5695546269416809,0.5393723249435425,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587299585342407,0.3795983791351318,0.2664969861507416,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063873648643494,0.3102877736091614,0.2961307168006897,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138271927833557,0.2122856080532074,0.9674340486526488,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.5603426098823547,0.443133682012558,0.443133682012558,1.0,1.0,-2.969266414642334,0.9784854054450988,1.99078106880188,0.3077057898044586,0.9020007848739624,0.9020007848739624,0.0,143.33062744140625,154.0,40607.96875,0.0,2215.97998046875,1.0,280.94219970703125,283.5956115722656,291.3095092773437,293.8998107910156,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94834566116333,1.0,0.0,0.0,3.653654336929321,3.6536784172058105,8.907343271857826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.5927734375,0.0,1536.4359130859375,1895.4371337890625,0.0,3848.046142578125,0.90603506565094,1.0,0.0,3.0,1.0,0.0
12144660,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.901413917541504,0.4457055330276489,0.4030001759529114,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.983214557170868,0.570918619632721,0.5411401987075806,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557718396186829,0.382418155670166,0.2687762379646301,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022705316543579,0.3111840188503265,0.2973406910896301,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100390791893005,0.2126679867506027,0.9705612063407898,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817138671875,1.0,0.5637867450714111,0.4423528909683227,0.4423528909683227,1.0,1.0,-2.978677749633789,0.980217218399048,1.998460412025452,0.307736724615097,0.8996665477752686,0.8996665477752686,0.0,147.0517120361328,157.0,41524.609375,0.0,2251.442626953125,1.0,280.6578063964844,283.3776550292969,291.3084411621094,294.0107727050781,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624384045600892,1.0,0.0,0.0,3.653042793273926,3.653066873550415,8.904361834538577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.90380859375,0.0,1536.8536376953125,1895.4371337890625,0.0,3974.291748046875,0.9059727787971495,1.0,0.0,3.0,1.0,0.0
12144720,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.901413917541504,0.4457055330276489,0.4030001759529114,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.983214557170868,0.570918619632721,0.5411401987075806,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557718396186829,0.382418155670166,0.2687762379646301,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022705316543579,0.3111840188503265,0.2973406910896301,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100390791893005,0.2126679867506027,0.9705612063407898,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817138671875,1.0,0.5637867450714111,0.4423528909683227,0.4423528909683227,1.0,1.0,-2.978677749633789,0.980217218399048,1.998460412025452,0.307736724615097,0.8996665477752686,0.8996665477752686,0.0,147.0517120361328,157.0,41524.609375,0.0,2251.442626953125,1.0,280.6578063964844,283.3776550292969,291.3084411621094,294.0107727050781,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624384045600892,1.0,0.0,0.0,3.653042793273926,3.653066873550415,8.904361834538577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.90380859375,0.0,1536.8536376953125,1895.4371337890625,0.0,3974.291748046875,0.9059727787971495,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957671523094177,0.4453952610492706,0.4023950397968292,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793020486831664,0.5730820298194885,0.542880654335022,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.853416383266449,0.385868102312088,0.2710210382938385,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7986516356468201,0.3124313652515411,0.29841148853302,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065209150314331,0.2132647335529327,0.973039448261261,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669134259223938,0.4415720999240875,0.4415720999240875,1.0,1.0,-2.9869983196258545,0.9815565347671508,2.005441665649414,0.3073835968971252,0.902558207511902,0.902558207511902,0.0,150.42950439453125,160.0,40683.05859375,0.0,2283.432861328125,1.0,280.9422302246094,283.5987854003906,291.16363525390625,293.75604248046875,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541623592376708,1.0,0.0,0.0,3.656134605407715,3.656158685684204,8.919441256693972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.91015625,0.0,1539.2117919921875,1895.4371337890625,0.0,3900.38134765625,0.9065911173820496,1.0,0.0,3.0,1.0,0.0
