time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957671523094177,0.4453952610492706,0.4023950397968292,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793020486831664,0.5730820298194885,0.542880654335022,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.853416383266449,0.385868102312088,0.2710210382938385,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7986516356468201,0.3124313652515411,0.29841148853302,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065209150314331,0.2132647335529327,0.973039448261261,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669134259223938,0.4415720999240875,0.4415720999240875,1.0,1.0,-2.9869983196258545,0.9815565347671508,2.005441665649414,0.3073835968971252,0.902558207511902,0.902558207511902,0.0,150.42950439453125,160.0,40683.05859375,0.0,2283.432861328125,1.0,280.9422302246094,283.5987854003906,291.16363525390625,293.75604248046875,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541623592376708,1.0,0.0,0.0,3.656134605407715,3.656158685684204,8.919441256693972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.91015625,0.0,1539.2117919921875,1895.4371337890625,0.0,3900.38134765625,0.9065911173820496,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938018679618835,0.445022851228714,0.4023827016353607,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780555367469788,0.5740177631378174,0.5440420508384705,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529751300811768,0.3874887526035309,0.2723166942596435,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975584864616394,0.3129981458187103,0.299119770526886,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054229974746704,0.2135496288537979,0.9749312400817872,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.92144775390625,1.0,0.5685500502586365,0.4411817193031311,0.4411817193031311,1.0,1.0,-2.9930667877197266,0.9829401969909668,2.01012659072876,0.3075869977474212,0.9011844396591188,0.9011844396591188,0.0,151.85726928710938,160.0,41512.1875,0.0,2301.572509765625,1.0,280.69854736328125,283.4297790527344,291.19781494140625,293.9287414550781,293.1499938964844,293.1499938964844,280.6499938964844,35964.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962506890296936,1.0,0.0,0.0,3.656962156295776,3.6569862365722656,8.923479413169844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.18115234375,0.0,1540.6640625,1895.4371337890625,0.0,3974.90087890625,0.906769633293152,1.0,0.0,3.0,1.0,0.0
12144960,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.890561044216156,0.4441327750682831,0.4018186628818512,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.975670337677002,0.574471116065979,0.5447039604187012,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514695763587952,0.3887466192245483,0.2733327448368072,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954447269439697,0.3132714927196502,0.2995532155036926,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033992409706116,0.2136115580797195,0.9759372472763062,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700432658195496,0.4407884776592254,0.4407884776592254,1.0,1.0,-2.9961416721343994,0.983173370361328,2.012968301773072,0.3073248267173767,0.9001832008361816,0.9001832008361816,0.0,153.71844482421875,163.0,41599.22265625,0.0,2316.604248046875,1.0,280.6576538085937,283.38055419921875,291.16485595703125,293.8691711425781,293.1499938964844,293.1499938964844,280.3500061035156,36042.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680193662643432,1.0,0.0,0.0,3.655433416366577,3.6554574966430655,8.91601985131274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.025390625,0.0,1539.5382080078125,1895.4371337890625,0.0,4023.740478515625,0.9065093994140624,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826594352722168,0.4415821433067322,0.3999175131320953,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693439602851868,0.574530303478241,0.545181393623352,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472272157669067,0.3906553089618683,0.2749149799346924,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899396419525146,0.3132494390010834,0.2998734414577484,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980909109115601,0.2132563143968582,0.9758464694023132,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725619196891785,0.4400019943714142,0.4400019943714142,1.0,1.0,-2.9966158866882324,0.9814804196357728,2.0151355266571045,0.3058481514453888,0.8948987722396851,0.8948987722396851,0.0,157.89413452148438,166.0,42420.296875,0.0,2338.80615234375,1.0,280.3581848144531,283.142333984375,291.1049194335937,293.8769836425781,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832385778427124,1.0,0.0,0.0,3.6457808017730713,3.645804882049561,8.868994996191759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.84033203125,0.0,1530.5712890625,1895.4371337890625,0.0,4156.810546875,0.9045072197914124,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826594352722168,0.4415821433067322,0.3999175131320953,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693439602851868,0.574530303478241,0.545181393623352,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472272157669067,0.3906553089618683,0.2749149799346924,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899396419525146,0.3132494390010834,0.2998734414577484,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980909109115601,0.2132563143968582,0.9758464694023132,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725619196891785,0.4400019943714142,0.4400019943714142,1.0,1.0,-2.9966158866882324,0.9814804196357728,2.0151355266571045,0.3058481514453888,0.8948987722396851,0.8948987722396851,0.0,157.89413452148438,166.0,42420.296875,0.0,2338.80615234375,1.0,280.3581848144531,283.142333984375,291.1049194335937,293.8769836425781,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832385778427124,1.0,0.0,0.0,3.6457808017730713,3.645804882049561,8.868994996191759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.84033203125,0.0,1530.5712890625,1895.4371337890625,0.0,4156.810546875,0.9045072197914124,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770608901977539,0.4407061040401459,0.3987002372741699,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648510813713074,0.5759211778640747,0.5461000800132751,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.844849705696106,0.3936880528926849,0.2768049240112304,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861302495002747,0.3139268457889557,0.3003401458263397,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942076683044434,0.2133418768644333,0.9758107662200928,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748347640037537,0.4392155408859253,0.4392155408859253,1.0,1.0,-2.999035358428955,0.9805403351783752,2.018494844436645,0.3044340014457702,0.8950155973434448,0.8950155973434448,0.0,161.15017700195312,169.0,41487.609375,0.0,2359.857421875,1.0,280.64215087890625,283.3641357421875,290.945556640625,293.588134765625,293.1499938964844,293.1499938964844,280.95001220703125,36169.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726085662841796,1.0,0.0,0.0,3.638620615005493,3.6386446952819824,8.834192612994229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.46826171875,0.0,1521.807373046875,1895.4371337890625,0.0,4064.1484375,0.902862012386322,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770608901977539,0.4407061040401459,0.3987002372741699,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648510813713074,0.5759211778640747,0.5461000800132751,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.844849705696106,0.3936880528926849,0.2768049240112304,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861302495002747,0.3139268457889557,0.3003401458263397,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942076683044434,0.2133418768644333,0.9758107662200928,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748347640037537,0.4392155408859253,0.4392155408859253,1.0,1.0,-2.999035358428955,0.9805403351783752,2.018494844436645,0.3044340014457702,0.8950155973434448,0.8950155973434448,0.0,161.15017700195312,169.0,41487.609375,0.0,2359.857421875,1.0,280.64215087890625,283.3641357421875,290.945556640625,293.588134765625,293.1499938964844,293.1499938964844,280.95001220703125,36169.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726085662841796,1.0,0.0,0.0,3.638620615005493,3.6386446952819824,8.834192612994229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.46826171875,0.0,1521.807373046875,1895.4371337890625,0.0,4064.1484375,0.902862012386322,1.0,0.0,3.0,1.0,0.0
12145260,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752350211143494,0.4413468241691589,0.3990674316883087,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9640217423439026,0.57881760597229,0.5485829710960388,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456777930259705,0.3979452252388,0.2796282172203064,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855045199394226,0.3155995309352875,0.3017694354057312,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933420896530151,0.2142475247383117,0.9792988300323486,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776686668395996,0.4385809302330017,0.4385809302330017,1.0,1.0,-3.0117578506469727,0.983841359615326,2.027916669845581,0.3049787580966949,0.898026168346405,0.898026168346405,0.0,163.1151123046875,172.0,40662.0703125,0.0,2393.14697265625,1.0,280.9416809082031,283.6085205078125,290.86492919921875,293.4335021972656,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95989990234375,1.0,0.0,0.0,3.639569759368897,3.6395938396453857,8.838802045829652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.033203125,0.0,1521.263427734375,1895.4371337890625,0.0,3951.693603515625,0.9029341340065002,1.0,0.0,3.0,1.0,0.0
12145320,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752350211143494,0.4413468241691589,0.3990674316883087,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9640217423439026,0.57881760597229,0.5485829710960388,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456777930259705,0.3979452252388,0.2796282172203064,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855045199394226,0.3155995309352875,0.3017694354057312,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933420896530151,0.2142475247383117,0.9792988300323486,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776686668395996,0.4385809302330017,0.4385809302330017,1.0,1.0,-3.0117578506469727,0.983841359615326,2.027916669845581,0.3049787580966949,0.898026168346405,0.898026168346405,0.0,163.1151123046875,172.0,40662.0703125,0.0,2393.14697265625,1.0,280.9416809082031,283.6085205078125,290.86492919921875,293.4335021972656,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95989990234375,1.0,0.0,0.0,3.639569759368897,3.6395938396453857,8.838802045829652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.033203125,0.0,1521.263427734375,1895.4371337890625,0.0,3951.693603515625,0.9029341340065002,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.874674916267395,0.4426746964454651,0.4001460075378418,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644787311553956,0.5824686288833618,0.5518779158592224,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476393818855286,0.402856707572937,0.282958984375,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860766649246216,0.3178553879261017,0.3038036823272705,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937405467033386,0.2156965136528015,0.985395073890686,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811527967453003,0.4379462897777557,0.4379462897777557,1.0,1.0,-3.030787944793701,0.9895196557044984,2.041268110275269,0.3065103590488434,0.9039217233657836,0.9039217233657836,0.0,164.8328399658203,175.0,39996.6953125,0.0,2437.08935546875,1.0,281.24169921875,283.8570251464844,290.8111877441406,293.3292236328125,293.1499938964844,293.1499938964844,280.95001220703125,35694.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496809244155884,1.0,0.0,0.0,3.650132656097412,3.650156497955322,8.890179969966994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.681640625,0.0,1531.029052734375,1895.4371337890625,0.0,3860.08740234375,0.9051215052604676,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.874674916267395,0.4426746964454651,0.4001460075378418,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644787311553956,0.5824686288833618,0.5518779158592224,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476393818855286,0.402856707572937,0.282958984375,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860766649246216,0.3178553879261017,0.3038036823272705,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937405467033386,0.2156965136528015,0.985395073890686,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811527967453003,0.4379462897777557,0.4379462897777557,1.0,1.0,-3.030787944793701,0.9895196557044984,2.041268110275269,0.3065103590488434,0.9039217233657836,0.9039217233657836,0.0,164.8328399658203,175.0,39996.6953125,0.0,2437.08935546875,1.0,281.24169921875,283.8570251464844,290.8111877441406,293.3292236328125,293.1499938964844,293.1499938964844,280.95001220703125,35694.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496809244155884,1.0,0.0,0.0,3.650132656097412,3.650156497955322,8.890179969966994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.681640625,0.0,1531.029052734375,1895.4371337890625,0.0,3860.08740234375,0.9051215052604676,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739917278289795,0.4427178502082824,0.4005982875823974,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643021821975708,0.5837693810462952,0.5534818172454834,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482908010482788,0.4049160480499267,0.2846157550811767,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860751748085022,0.3187289535999298,0.3048494458198547,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937298774719238,0.2162774056196212,0.988749861717224,285.12762451171875,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830532312393188,0.4376289844512939,0.4376289844512939,1.0,1.0,-3.040548324584961,0.9924343228340148,2.048114061355591,0.3073993027210235,0.9037954807281494,0.9037954807281494,0.0,165.95364379882812,175.0,40814.99609375,0.0,2461.053466796875,1.0,280.99853515625,283.6851501464844,290.8703308105469,293.5387878417969,293.1499938964844,293.1499938964844,280.95001220703125,35741.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596999287605286,1.0,0.0,0.0,3.655327081680298,3.655351161956787,8.915502007766918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.97265625,0.0,1537.1663818359375,1895.4371337890625,0.0,3949.910400390625,0.9062548279762268,1.0,0.0,3.0,1.0,0.0
12145560,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.871638834476471,0.4421007037162781,0.4003261923789978,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.962436318397522,0.5844240188598633,0.5543928146362305,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475077748298645,0.4064863324165344,0.2858807742595672,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846916317939758,0.3192064762115478,0.3055117428302765,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924488544464111,0.2165542542934417,0.9908531308174132,285.079833984375,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.5847967267036438,0.4371360540390014,0.4371360540390014,1.0,1.0,-3.04616928100586,0.9933861494064332,2.0527830123901367,0.3072593212127685,0.904138684272766,0.904138684272766,0.0,167.74253845214844,178.0,40941.4140625,0.0,2480.860107421875,1.0,280.95782470703125,283.6356201171875,290.84979248046875,293.50067138671875,293.1499938964844,293.1499938964844,280.6499938964844,35797.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668819308280944,1.0,0.0,0.0,3.658499956130981,3.658524036407471,8.930985586630413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.55712890625,0.0,1541.125,1895.4371337890625,0.0,4013.689453125,0.9070313572883606,1.0,0.0,3.0,1.0,0.0
12145620,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650160431861877,0.4399226009845733,0.3988054990768432,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485629081726,0.5846531391143799,0.5550971031188965,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442026376724243,0.4088432490825653,0.2878120243549347,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801400423049927,0.3194243907928467,0.3061079680919647,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881195902824402,0.2164756655693054,0.9922207593917848,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877370238304138,0.4361501932144165,0.4361501932144165,1.0,1.0,-3.049880266189575,0.9923914074897766,2.057488918304444,0.3056816756725311,0.9015249609947203,0.9015249609947203,0.0,172.0486602783203,181.0,41841.63671875,0.0,2510.238525390625,1.0,280.6581726074219,283.3945007324219,290.8021545410156,293.5303039550781,293.1499938964844,293.1499938964844,280.3500061035156,36000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846950769424438,1.0,0.0,0.0,3.659188747406006,3.659212827682495,8.934349011724407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.65087890625,0.0,1543.41943359375,1895.4371337890625,0.0,4169.3994140625,0.9073159098625184,1.0,0.0,3.0,1.0,0.0
12145680,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650160431861877,0.4399226009845733,0.3988054990768432,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485629081726,0.5846531391143799,0.5550971031188965,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442026376724243,0.4088432490825653,0.2878120243549347,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801400423049927,0.3194243907928467,0.3061079680919647,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881195902824402,0.2164756655693054,0.9922207593917848,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877370238304138,0.4361501932144165,0.4361501932144165,1.0,1.0,-3.049880266189575,0.9923914074897766,2.057488918304444,0.3056816756725311,0.9015249609947203,0.9015249609947203,0.0,172.0486602783203,181.0,41841.63671875,0.0,2510.238525390625,1.0,280.6581726074219,283.3945007324219,290.8021545410156,293.5303039550781,293.1499938964844,293.1499938964844,280.3500061035156,36000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846950769424438,1.0,0.0,0.0,3.659188747406006,3.659212827682495,8.934349011724407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.65087890625,0.0,1543.41943359375,1895.4371337890625,0.0,4169.3994140625,0.9073159098625184,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576028347015381,0.4370797872543335,0.39656463265419,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492577314376832,0.583999752998352,0.5548456311225891,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400824666023254,0.410580039024353,0.2892432808876037,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746679782867432,0.3189940452575683,0.3060183525085449,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827426552772522,0.2157930731773376,0.990634024143219,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899086594581604,0.4351643025875091,0.4351643025875091,1.0,1.0,-3.046595335006714,0.9887623190879822,2.057833194732666,0.3029625713825226,0.8961521983146667,0.8961521983146667,0.0,176.56564331054688,184.0,42637.5234375,0.0,2527.530517578125,1.0,280.3581848144531,283.1531677246094,290.73345947265625,293.5143127441406,293.1499938964844,293.1499938964844,280.6499938964844,36258.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985156655311584,1.0,0.0,0.0,3.650324106216431,3.65034818649292,8.891113338904688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.2431640625,0.0,1535.466552734375,1895.4371337890625,0.0,4287.47412109375,0.9055063128471376,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576028347015381,0.4370797872543335,0.39656463265419,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492577314376832,0.583999752998352,0.5548456311225891,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400824666023254,0.410580039024353,0.2892432808876037,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746679782867432,0.3189940452575683,0.3060183525085449,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827426552772522,0.2157930731773376,0.990634024143219,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899086594581604,0.4351643025875091,0.4351643025875091,1.0,1.0,-3.046595335006714,0.9887623190879822,2.057833194732666,0.3029625713825226,0.8961521983146667,0.8961521983146667,0.0,176.56564331054688,184.0,42637.5234375,0.0,2527.530517578125,1.0,280.3581848144531,283.1531677246094,290.73345947265625,293.5143127441406,293.1499938964844,293.1499938964844,280.6499938964844,36258.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985156655311584,1.0,0.0,0.0,3.650324106216431,3.65034818649292,8.891113338904688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.2431640625,0.0,1535.466552734375,1895.4371337890625,0.0,4287.47412109375,0.9055063128471376,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527726531028748,0.4360880851745605,0.395225316286087,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.944594144821167,0.5848994255065918,0.5552653670310974,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.838111400604248,0.4136334657669067,0.2911218702793121,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711940407752991,0.3194087743759155,0.3062125146389007,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790924072265625,0.2156528830528259,0.9895066618919371,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918371677398682,0.4344930350780487,0.4344930350780487,1.0,1.0,-3.0466132164001465,0.9871259927749634,2.0594873428344727,0.3012482523918152,0.8961735367774963,0.8961735367774963,0.0,179.84060668945312,187.0,41676.2890625,0.0,2544.605224609375,1.0,280.6421813964844,283.3729858398437,290.5885314941406,293.2335510253906,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858036637306212,1.0,0.0,0.0,3.6434597969055176,3.643483638763428,8.857705893206003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.81103515625,0.0,1527.1153564453125,1895.4371337890625,0.0,4178.9638671875,0.9039371609687804,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527726531028748,0.4360880851745605,0.395225316286087,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.944594144821167,0.5848994255065918,0.5552653670310974,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.838111400604248,0.4136334657669067,0.2911218702793121,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711940407752991,0.3194087743759155,0.3062125146389007,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790924072265625,0.2156528830528259,0.9895066618919371,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918371677398682,0.4344930350780487,0.4344930350780487,1.0,1.0,-3.0466132164001465,0.9871259927749634,2.0594873428344727,0.3012482523918152,0.8961735367774963,0.8961735367774963,0.0,179.84060668945312,187.0,41676.2890625,0.0,2544.605224609375,1.0,280.6421813964844,283.3729858398437,290.5885314941406,293.2335510253906,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858036637306212,1.0,0.0,0.0,3.6434597969055176,3.643483638763428,8.857705893206003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.81103515625,0.0,1527.1153564453125,1895.4371337890625,0.0,4178.9638671875,0.9039371609687804,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.851321816444397,0.4366773068904876,0.3955270946025848,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.943798840045929,0.5874323844909668,0.5573753714561462,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391187191009521,0.4179977476596832,0.2940028607845306,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706812620162964,0.3209057748317718,0.3074547350406647,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782979369163513,0.2164008617401123,0.9922072887420654,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943703651428223,0.4338217377662658,0.4338217377662658,1.0,1.0,-3.057706356048584,0.9896599054336548,2.0680465698242188,0.3012552261352539,0.8991974592208862,0.8991974592208862,0.0,181.7270965576172,190.0,40876.953125,0.0,2575.571533203125,1.0,280.94171142578125,283.6191711425781,290.5306396484375,293.09991455078125,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711062908172609,1.0,0.0,0.0,3.6444437503814697,3.644467830657959,8.862491540639894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.09033203125,0.0,1526.64208984375,1895.4371337890625,0.0,4050.94677734375,0.9040232300758362,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.851321816444397,0.4366773068904876,0.3955270946025848,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.943798840045929,0.5874323844909668,0.5573753714561462,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391187191009521,0.4179977476596832,0.2940028607845306,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706812620162964,0.3209057748317718,0.3074547350406647,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782979369163513,0.2164008617401123,0.9922072887420654,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943703651428223,0.4338217377662658,0.4338217377662658,1.0,1.0,-3.057706356048584,0.9896599054336548,2.0680465698242188,0.3012552261352539,0.8991974592208862,0.8991974592208862,0.0,181.7270965576172,190.0,40876.953125,0.0,2575.571533203125,1.0,280.94171142578125,283.6191711425781,290.5306396484375,293.09991455078125,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711062908172609,1.0,0.0,0.0,3.6444437503814697,3.644467830657959,8.862491540639894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.09033203125,0.0,1526.64208984375,1895.4371337890625,0.0,4050.94677734375,0.9040232300758362,1.0,0.0,3.0,1.0,0.0
12146100,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510564565658569,0.4373263120651245,0.3959648013114929,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439551830291748,0.5890887379646301,0.5587759017944336,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400475382804871,0.4205031991004944,0.2956497371196747,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708830833435059,0.3219389617443084,0.3083319962024688,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783924698829651,0.2170291990041732,0.9946550130844116,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5958998203277588,0.4334860742092132,0.4334860742092132,1.0,1.0,-3.065889358520508,0.9919076561927797,2.073981761932373,0.3016563653945923,0.9027464985847472,0.9027464985847472,0.0,182.5555877685547,190.0,40334.22265625,0.0,2595.593505859375,1.0,281.1986083984375,283.81939697265625,290.491943359375,292.9658203125,293.1499938964844,293.1499938964844,281.25,35795.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626219868659972,1.0,0.0,0.0,3.6487066745758057,3.648730754852295,8.883235977918957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.142578125,0.0,1530.1990966796875,1895.4371337890625,0.0,3975.923828125,0.9049111604690552,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512840270996094,0.4381960928440094,0.3967184126377105,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446774125099182,0.5909861326217651,0.5605112314224243,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414213061332703,0.4232122898101806,0.2975042164325714,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715314626693726,0.3231548070907593,0.3094348013401031,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789423823356628,0.2178249657154083,0.9980002641677856,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976487994194031,0.4330893456935882,0.4330893456935882,1.0,1.0,-3.0764551162719727,0.9949008226394652,2.0815541744232178,0.302268385887146,0.9057374000549316,0.9057374000549316,0.0,183.2406005859375,193.0,40409.71875,0.0,2619.563232421875,1.0,281.2418518066406,283.87969970703125,290.5081481933594,293.0369567871094,293.1499938964844,293.1499938964844,280.95001220703125,35664.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600181579589844,1.0,0.0,0.0,3.656116724014282,3.656140804290772,8.919354286263115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.228515625,0.0,1537.4708251953125,1895.4371337890625,0.0,3952.747802734375,0.9064406752586364,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490116596221924,0.4376684427261352,0.3969881236553192,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429584741592408,0.5926820635795593,0.5628456473350525,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417465686798096,0.4269629120826721,0.3005536496639251,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705947756767273,0.3244276642799377,0.3110998868942261,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780552864074707,0.2186273485422134,1.0032929182052612,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011471152305603,0.4322958886623382,0.4322958886623382,1.0,1.0,-3.091632127761841,0.998602330684662,2.093029737472534,0.3027991950511932,0.9060583114624025,0.9060583114624025,0.0,186.0651092529297,181.0,41269.8125,0.0,2663.93994140625,1.0,280.95770263671875,283.65191650390625,290.5756225585937,293.236328125,293.1499938964844,293.1499938964844,280.6499938964844,35774.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766708612442015,1.0,0.0,0.0,3.6654012203216553,3.665425539016724,8.964712492343097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.27197265625,0.0,1548.6767578125,1895.4371337890625,0.0,4099.71826171875,0.9085597395896912,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490116596221924,0.4376684427261352,0.3969881236553192,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429584741592408,0.5926820635795593,0.5628456473350525,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417465686798096,0.4269629120826721,0.3005536496639251,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705947756767273,0.3244276642799377,0.3110998868942261,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780552864074707,0.2186273485422134,1.0032929182052612,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011471152305603,0.4322958886623382,0.4322958886623382,1.0,1.0,-3.091632127761841,0.998602330684662,2.093029737472534,0.3027991950511932,0.9060583114624025,0.9060583114624025,0.0,186.0651092529297,181.0,41269.8125,0.0,2663.93994140625,1.0,280.95770263671875,283.65191650390625,290.5756225585937,293.236328125,293.1499938964844,293.1499938964844,280.6499938964844,35774.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766708612442015,1.0,0.0,0.0,3.6654012203216553,3.665425539016724,8.964712492343097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.27197265625,0.0,1548.6767578125,1895.4371337890625,0.0,4099.71826171875,0.9085597395896912,1.0,0.0,3.0,1.0,0.0
12146340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500693440437317,0.4353651702404022,0.3951432704925537,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.946013331413269,0.5924060344696045,0.5628746151924133,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455615043640137,0.4292546510696411,0.3022767603397369,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729617357254028,0.3244409561157226,0.3112776279449463,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800229549407959,0.2184095829725265,1.0029289722442627,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994995832443237,0.4315024614334106,0.4315024614334106,1.0,1.0,-3.091311454772949,0.9965110421180724,2.094800472259521,0.3009703159332275,0.9031606316566468,0.9031606316566468,0.0,183.97137451171875,169.0,42010.03125,0.0,2652.270751953125,1.0,280.6581115722656,283.4002380371094,290.5540466308594,293.2828674316406,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927510619163512,1.0,0.0,0.0,3.66616439819336,3.666188716888428,8.968445399659686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.427734375,0.0,1551.2158203125,1895.4371337890625,0.0,4238.537109375,0.908874809741974,1.0,0.0,3.0,1.0,0.0
12146400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500693440437317,0.4353651702404022,0.3951432704925537,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.946013331413269,0.5924060344696045,0.5628746151924133,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455615043640137,0.4292546510696411,0.3022767603397369,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729617357254028,0.3244409561157226,0.3112776279449463,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800229549407959,0.2184095829725265,1.0029289722442627,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994995832443237,0.4315024614334106,0.4315024614334106,1.0,1.0,-3.091311454772949,0.9965110421180724,2.094800472259521,0.3009703159332275,0.9031606316566468,0.9031606316566468,0.0,183.97137451171875,169.0,42010.03125,0.0,2652.270751953125,1.0,280.6581115722656,283.4002380371094,290.5540466308594,293.2828674316406,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927510619163512,1.0,0.0,0.0,3.66616439819336,3.666188716888428,8.968445399659686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.427734375,0.0,1551.2158203125,1895.4371337890625,0.0,4238.537109375,0.908874809741974,1.0,0.0,3.0,1.0,0.0
12146460,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545692563056946,0.4325250685214996,0.3924927115440368,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533784985542296,0.5912403464317322,0.5617427229881287,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.8528826236724854,0.43104088306427,0.3034215569496155,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784713506698608,0.3238603174686432,0.3106293678283691,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846814751625061,0.2176752090454101,0.9990826845169068,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.66607666015625,1.0,0.5949277281761169,0.4306131303310394,0.4306131303310394,1.0,1.0,-3.0827431678771973,0.991126298904419,2.0916168689727783,0.2975713908672333,0.8977077007293701,0.8977077007293701,0.0,178.15626525878906,157.0,42783.87109375,0.0,2605.014892578125,1.0,280.358154296875,283.1573791503906,290.5296630859375,293.3026123046875,293.1499938964844,293.1499938964844,280.6499938964844,36259.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657264232635498,3.6572883129119873,8.924953931455093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.50390625,0.0,1543.2135009765625,1895.4371337890625,0.0,4300.0,0.9070586562156676,1.0,0.0,3.0,1.0,0.0
12146520,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545692563056946,0.4325250685214996,0.3924927115440368,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533784985542296,0.5912403464317322,0.5617427229881287,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.8528826236724854,0.43104088306427,0.3034215569496155,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784713506698608,0.3238603174686432,0.3106293678283691,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846814751625061,0.2176752090454101,0.9990826845169068,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.66607666015625,1.0,0.5949277281761169,0.4306131303310394,0.4306131303310394,1.0,1.0,-3.0827431678771973,0.991126298904419,2.0916168689727783,0.2975713908672333,0.8977077007293701,0.8977077007293701,0.0,178.15626525878906,157.0,42783.87109375,0.0,2605.014892578125,1.0,280.358154296875,283.1573791503906,290.5296630859375,293.3026123046875,293.1499938964844,293.1499938964844,280.6499938964844,36259.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657264232635498,3.6572883129119873,8.924953931455093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.50390625,0.0,1543.2135009765625,1895.4371337890625,0.0,4300.0,0.9070586562156676,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8646968603134155,0.4316134452819824,0.3907541930675506,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9665569067001344,0.5917224287986755,0.5612561106681824,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8657756447792053,0.4343010187149048,0.3050602674484253,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7889322638511658,0.3242128193378448,0.31026092171669,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.6937505602836609,0.2175855636596679,0.995789110660553,284.840576171875,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8418884277344,1.0,0.5889264345169067,0.4297238290309906,0.4297238290309906,1.0,1.0,-3.0776216983795166,0.9870359897613524,2.090585708618164,0.2944527864456177,0.8976501226425171,0.8976501226425171,0.0,168.9665985107422,145.0,41790.1875,0.0,2546.907470703125,1.0,280.6422119140625,283.3754272460937,290.42340087890625,293.0629577636719,293.1499938964844,293.1499938964844,280.95001220703125,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880395531654358,1.0,0.0,0.0,3.650251865386963,3.650275945663452,8.89076147814194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.24755859375,0.0,1534.695556640625,1895.4371337890625,0.0,4198.20556640625,0.9054582118988036,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8646968603134155,0.4316134452819824,0.3907541930675506,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9665569067001344,0.5917224287986755,0.5612561106681824,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8657756447792053,0.4343010187149048,0.3050602674484253,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7889322638511658,0.3242128193378448,0.31026092171669,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.6937505602836609,0.2175855636596679,0.995789110660553,284.840576171875,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8418884277344,1.0,0.5889264345169067,0.4297238290309906,0.4297238290309906,1.0,1.0,-3.0776216983795166,0.9870359897613524,2.090585708618164,0.2944527864456177,0.8976501226425171,0.8976501226425171,0.0,168.9665985107422,145.0,41790.1875,0.0,2546.907470703125,1.0,280.6422119140625,283.3754272460937,290.42340087890625,293.0629577636719,293.1499938964844,293.1499938964844,280.95001220703125,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880395531654358,1.0,0.0,0.0,3.650251865386963,3.650275945663452,8.89076147814194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.24755859375,0.0,1534.695556640625,1895.4371337890625,0.0,4198.20556640625,0.9054582118988036,1.0,0.0,3.0,1.0,0.0
