time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724876642227173,0.4318446218967438,0.3905196785926819,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753729701042176,0.5926976203918457,0.5616900324821472,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.87494295835495,0.4365101158618927,0.3062763512134552,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965736985206604,0.3248544633388519,0.3104782998561859,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7004802227020264,0.2179160267114639,0.99558287858963,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858659148216248,0.4292791783809662,0.4292791783809662,1.0,1.0,-3.079330921173096,0.986575722694397,2.0927553176879883,0.2935381233692169,0.8995266556739807,0.8995266556739807,0.0,163.3243408203125,145.0,41074.39453125,0.0,2520.546142578125,1.0,280.8987731933594,283.5682983398437,290.384765625,292.9087829589844,293.1499938964844,293.1499938964844,280.95001220703125,36050.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769772291183472,1.0,0.0,0.0,3.6494686603546143,3.649492740631104,8.886946716302191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.64990234375,0.0,1532.95458984375,1895.4371337890625,0.0,4102.39306640625,0.9052501916885376,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822566866874695,0.4324224293231964,0.390708178281784,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852407574653624,0.5940783619880676,0.5626040101051331,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.886094868183136,0.4390299618244171,0.3077704310417175,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059088587760925,0.3257714807987213,0.3109950721263885,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087428569793701,0.2184848338365554,0.996513307094574,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829121470451355,0.4290255308151245,0.4290255308151245,1.0,1.0,-3.0841875076293945,0.9877241253852844,2.096463203430176,0.2935318350791931,0.900940239429474,0.900940239429474,0.0,157.16624450683594,133.0,41082.90625,0.0,2497.407470703125,1.0,280.9417419433594,283.62701416015625,290.4127197265625,292.978759765625,293.1499938964844,293.1499938964844,280.6499938964844,35943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712063074111938,1.0,0.0,0.0,3.651519775390625,3.651543855667114,8.896939220903732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.20166015625,0.0,1534.4364013671875,1895.4371337890625,0.0,4051.826416015625,0.9055995345115662,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006182551383972,0.4316012561321258,0.3901424705982208,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951024293899536,0.5604352355003357,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076491594314576,0.4425672888755798,0.3102518618106842,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226545453071594,0.3266481459140777,0.3117096126079559,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233995795249939,0.2190164476633072,0.9978709816932678,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766552686691284,0.4285182356834411,0.4285182356834411,1.0,1.0,-3.08606481552124,0.9871267080307008,2.098938226699829,0.2929812669754028,0.8982287645339966,0.8982287645339966,0.0,146.26446533203125,121.0,41836.41796875,0.0,2443.828857421875,1.0,280.6578369140625,283.4014587402344,290.5256042480469,293.20965576171875,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817802906036376,1.0,0.0,0.0,3.649212121963501,3.6492362022399902,8.885696729521442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.10595703125,0.0,1532.933349609375,1895.4371337890625,0.0,4144.1796875,0.9051502346992492,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006182551383972,0.4316012561321258,0.3901424705982208,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951024293899536,0.5604352355003357,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076491594314576,0.4425672888755798,0.3102518618106842,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226545453071594,0.3266481459140777,0.3117096126079559,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233995795249939,0.2190164476633072,0.9978709816932678,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766552686691284,0.4285182356834411,0.4285182356834411,1.0,1.0,-3.08606481552124,0.9871267080307008,2.098938226699829,0.2929812669754028,0.8982287645339966,0.8982287645339966,0.0,146.26446533203125,121.0,41836.41796875,0.0,2443.828857421875,1.0,280.6578369140625,283.4014587402344,290.5256042480469,293.20965576171875,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817802906036376,1.0,0.0,0.0,3.649212121963501,3.6492362022399902,8.885696729521442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.10595703125,0.0,1532.933349609375,1895.4371337890625,0.0,4144.1796875,0.9051502346992492,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.914663016796112,0.4314776062965393,0.3893602192401886,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.599489152431488,0.5359406471252441,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259514212608336,0.446624606847763,0.3126100599765777,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346537351608276,0.3277243077754974,0.3122308850288391,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336581349372864,0.2196191400289535,0.9985818266868592,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836771011353,0.4280109107494354,0.4280109107494354,1.0,1.0,-3.0603444576263428,0.9763318300247192,2.084012508392334,0.2879270613193512,0.900984823703766,0.900984823703766,0.0,138.0134735107422,109.0,40832.4140625,0.0,2352.450439453125,1.0,280.942138671875,283.61309814453125,290.4775390625,293.04840087890625,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692217707633972,1.0,0.0,0.0,3.651152849197388,3.651176929473877,8.895150926946371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.92626953125,0.0,1533.8941650390625,1895.4371337890625,0.0,4034.35009765625,0.9054973125457764,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.914663016796112,0.4314776062965393,0.3893602192401886,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.599489152431488,0.5359406471252441,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259514212608336,0.446624606847763,0.3126100599765777,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346537351608276,0.3277243077754974,0.3122308850288391,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336581349372864,0.2196191400289535,0.9985818266868592,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836771011353,0.4280109107494354,0.4280109107494354,1.0,1.0,-3.0603444576263428,0.9763318300247192,2.084012508392334,0.2879270613193512,0.900984823703766,0.900984823703766,0.0,138.0134735107422,109.0,40832.4140625,0.0,2352.450439453125,1.0,280.942138671875,283.61309814453125,290.4775390625,293.04840087890625,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692217707633972,1.0,0.0,0.0,3.651152849197388,3.651176929473877,8.895150926946371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.92626953125,0.0,1533.8941650390625,1895.4371337890625,0.0,4034.35009765625,0.9054973125457764,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330452680587769,0.4301165640354156,0.3883663415908813,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066671013832092,0.5078057646751404,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479068517684937,0.4497101604938507,0.3148425221443176,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493858575820923,0.3281827569007873,0.3126560151576996,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462099194526672,0.2198198437690735,0.9989957213401794,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585766434669495,0.4275280833244324,0.4275280833244324,1.0,1.0,-3.029029607772827,0.96351420879364,2.065515279769897,0.2821992039680481,0.8974339365959167,0.8974339365959167,0.0,128.91542053222656,112.0,41227.8828125,0.0,2248.34521484375,1.0,280.6578674316406,283.3634948730469,290.5751342773437,293.2314758300781,293.1499938964844,293.1499938964844,280.95001220703125,36116.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769765734672546,1.0,0.0,0.0,3.647831678390503,3.647855758666992,8.87897556367534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.91748046875,0.0,1531.6314697265625,1895.4371337890625,0.0,4102.38720703125,0.9048559665679932,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330452680587769,0.4301165640354156,0.3883663415908813,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066671013832092,0.5078057646751404,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479068517684937,0.4497101604938507,0.3148425221443176,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493858575820923,0.3281827569007873,0.3126560151576996,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462099194526672,0.2198198437690735,0.9989957213401794,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585766434669495,0.4275280833244324,0.4275280833244324,1.0,1.0,-3.029029607772827,0.96351420879364,2.065515279769897,0.2821992039680481,0.8974339365959167,0.8974339365959167,0.0,128.91542053222656,112.0,41227.8828125,0.0,2248.34521484375,1.0,280.6578674316406,283.3634948730469,290.5751342773437,293.2314758300781,293.1499938964844,293.1499938964844,280.95001220703125,36116.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769765734672546,1.0,0.0,0.0,3.647831678390503,3.647855758666992,8.87897556367534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.91748046875,0.0,1531.6314697265625,1895.4371337890625,0.0,4102.38720703125,0.9048559665679932,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945033848285675,0.4298239052295685,0.3874349892139435,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156303286552429,0.4899837076663971,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626010656356812,0.4536356329917907,0.3171167373657226,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596661686897278,0.3290823101997375,0.3130435049533844,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549317479133606,0.2203495055437088,0.9994945526123048,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.0082702636719,1.0,0.5531330704689026,0.4270452260971069,0.4270452260971069,1.0,1.0,-3.01025652885437,0.9553890824317932,2.0548672676086426,0.2778964936733246,0.8996952176094055,0.8996952176094055,0.0,123.39797973632812,130.0,40340.5625,0.0,2186.597412109375,1.0,280.9421081542969,283.58233642578125,290.53814697265625,293.0726928710937,293.1499938964844,293.1499938964844,281.25,35969.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606614708900452,1.0,0.0,0.0,3.647979974746704,3.648004055023194,8.879698043529061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.63671875,0.0,1530.69580078125,1895.4371337890625,0.0,3958.479736328125,0.9048187136650084,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945033848285675,0.4298239052295685,0.3874349892139435,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156303286552429,0.4899837076663971,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626010656356812,0.4536356329917907,0.3171167373657226,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596661686897278,0.3290823101997375,0.3130435049533844,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549317479133606,0.2203495055437088,0.9994945526123048,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.0082702636719,1.0,0.5531330704689026,0.4270452260971069,0.4270452260971069,1.0,1.0,-3.01025652885437,0.9553890824317932,2.0548672676086426,0.2778964936733246,0.8996952176094055,0.8996952176094055,0.0,123.39797973632812,130.0,40340.5625,0.0,2186.597412109375,1.0,280.9421081542969,283.58233642578125,290.53814697265625,293.0726928710937,293.1499938964844,293.1499938964844,281.25,35969.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606614708900452,1.0,0.0,0.0,3.647979974746704,3.648004055023194,8.879698043529061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.63671875,0.0,1530.69580078125,1895.4371337890625,0.0,3958.479736328125,0.9048187136650084,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464377164840698,0.4303113520145416,0.3876347839832306,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202536821365356,0.488301157951355,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.965355396270752,0.4561426639556885,0.3186942338943481,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612217307090759,0.329940527677536,0.3136835992336273,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562780380249023,0.2209557145833969,1.00153386592865,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538085103034973,0.4268037974834442,0.4268037974834442,1.0,1.0,-3.013563871383667,0.9560500979423524,2.05751371383667,0.2774764597415924,0.9028680324554444,0.9028680324554444,0.0,123.07085418701172,130.0,39758.2890625,0.0,2190.772705078125,1.0,281.1987609863281,283.7799072265625,290.5263977050781,292.9536437988281,293.1499938964844,293.1499938964844,281.25,35831.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491384029388428,1.0,0.0,0.0,3.65142273902893,3.65144681930542,8.896465715224622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.63232421875,0.0,1533.4874267578125,1895.4371337890625,0.0,3855.196533203125,0.905539870262146,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452115297317504,0.4311072528362274,0.3882994651794433,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244136095046997,0.4908316731452942,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656045436859132,0.4589312672615051,0.320591539144516,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.8606410622596741,0.3310377299785614,0.3146655857563019,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558450698852539,0.2217714339494705,1.0049556493759155,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562190413475037,0.4267542064189911,0.4267542064189911,1.0,1.0,-3.0249648094177246,0.96014004945755,2.06482481956482,0.2788288295269012,0.9055625200271606,0.9055625200271606,0.0,124.17477416992188,148.0,39857.19921875,0.0,2216.67236328125,1.0,281.2417297363281,283.8417358398437,290.5802001953125,293.0563049316406,293.1499938964844,293.1499938964844,280.95001220703125,35708.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434345364570618,1.0,0.0,0.0,3.65794038772583,3.6579644680023193,8.928254260354151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.95947265625,0.0,1539.8375244140625,1895.4371337890625,0.0,3803.627197265625,0.9068779349327089,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325130581855774,0.4306531846523285,0.388664960861206,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283679008483887,0.5089433789253235,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568955898284912,0.4628694355487823,0.3238333463668823,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8519304394721985,0.332181304693222,0.3162755668163299,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485451698303223,0.222681388258934,1.0111221075057983,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166869163513,0.4266549944877624,0.4266549944877624,1.0,1.0,-3.060410499572754,0.9730356335639954,2.087374925613404,0.2836244106292724,0.905558943748474,0.905558943748474,0.0,130.4208984375,166.0,40925.01171875,0.0,2313.005615234375,1.0,280.95770263671875,283.6278991699219,290.7411804199219,293.3525390625,293.1499938964844,293.1499938964844,280.6499938964844,35817.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955812394618988,1.0,0.0,0.0,3.665539264678955,3.665563583374024,8.965387223724974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.3291015625,0.0,1549.152099609375,1895.4371337890625,0.0,3915.170654296875,0.9086222648620604,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325130581855774,0.4306531846523285,0.388664960861206,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283679008483887,0.5089433789253235,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568955898284912,0.4628694355487823,0.3238333463668823,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8519304394721985,0.332181304693222,0.3162755668163299,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485451698303223,0.222681388258934,1.0111221075057983,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166869163513,0.4266549944877624,0.4266549944877624,1.0,1.0,-3.060410499572754,0.9730356335639954,2.087374925613404,0.2836244106292724,0.905558943748474,0.905558943748474,0.0,130.4208984375,166.0,40925.01171875,0.0,2313.005615234375,1.0,280.95770263671875,283.6278991699219,290.7411804199219,293.3525390625,293.1499938964844,293.1499938964844,280.6499938964844,35817.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955812394618988,1.0,0.0,0.0,3.665539264678955,3.665563583374024,8.965387223724974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.3291015625,0.0,1549.152099609375,1895.4371337890625,0.0,3915.170654296875,0.9086222648620604,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097654223442078,0.4286328554153442,0.3874410390853882,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263058185577393,0.5409940481185913,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377822279930116,0.4654355049133301,0.3260470926761627,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360393047332764,0.3321871757507324,0.3168525099754333,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.734866738319397,0.2225851565599441,1.0133846998214722,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914290428162,0.4265557825565338,0.4265557825565338,1.0,1.0,-3.103539228439331,0.9887335896492004,2.1148054599761963,0.2895770370960235,0.9029762744903564,0.9029762744903564,0.0,141.1559600830078,169.0,42130.65234375,0.0,2449.626708984375,1.0,280.6581115722656,283.4060974121094,290.8187255859375,293.5219116210937,293.1499938964844,293.1499938964844,280.3500061035156,36010.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970603048801422,1.0,0.0,0.0,3.665634632110596,3.665658712387085,8.965853908193822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.9248046875,0.0,1550.711669921875,1895.4371337890625,0.0,4046.51904296875,0.9087713956832886,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097654223442078,0.4286328554153442,0.3874410390853882,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263058185577393,0.5409940481185913,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377822279930116,0.4654355049133301,0.3260470926761627,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360393047332764,0.3321871757507324,0.3168525099754333,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.734866738319397,0.2225851565599441,1.0133846998214722,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914290428162,0.4265557825565338,0.4265557825565338,1.0,1.0,-3.103539228439331,0.9887335896492004,2.1148054599761963,0.2895770370960235,0.9029762744903564,0.9029762744903564,0.0,141.1559600830078,169.0,42130.65234375,0.0,2449.626708984375,1.0,280.6581115722656,283.4060974121094,290.8187255859375,293.5219116210937,293.1499938964844,293.1499938964844,280.3500061035156,36010.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970603048801422,1.0,0.0,0.0,3.665634632110596,3.665658712387085,8.965853908193822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.9248046875,0.0,1550.711669921875,1895.4371337890625,0.0,4046.51904296875,0.9087713956832886,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998571038246155,0.4272730946540832,0.3865054845809936,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232068538665771,0.5566860437393188,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.928586721420288,0.4666269719600677,0.327087253332138,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286566138267517,0.33193039894104,0.3168879151344299,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283650040626526,0.2222349643707275,1.0131531953811646,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826410055160522,0.4257866740226745,0.4257866740226745,1.0,1.0,-3.1223130226135254,0.9938067197799684,2.128506183624268,0.290654182434082,0.9000892043113708,0.9000892043113708,0.0,146.53839111328125,169.0,43168.86328125,0.0,2513.98828125,1.0,280.3908386230469,283.2216186523437,290.8753662109375,293.6900329589844,293.1499938964844,293.1499938964844,280.3500061035156,36145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980409860610962,1.0,0.0,0.0,3.662398338317871,3.66242265701294,8.950029268817161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.15380859375,0.0,1548.0985107421875,1895.4371337890625,0.0,4132.28515625,0.9081061482429504,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930928111076355,0.4261288940906524,0.3855858743190765,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203084588050842,0.5676928758621216,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.922277569770813,0.4674761295318603,0.3277649879455566,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235192894935608,0.3316326439380646,0.3167513906955719,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237524390220642,0.2218474149703979,1.0121837854385376,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863059163093567,0.4251823723316192,0.4251823723316192,1.0,1.0,-3.1339306831359863,0.9965475797653198,2.137383222579956,0.2908449470996856,0.8984058499336243,0.8984058499336243,0.0,150.32650756835938,172.0,43346.4375,0.0,2556.63330078125,1.0,280.3581237792969,283.1917724609375,290.8765869140625,293.6607666015625,293.1499938964844,293.1499938964844,280.6499938964844,36223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983406662940979,1.0,0.0,0.0,3.657926082611084,3.657950162887573,8.928184342948953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.0029296875,0.0,1543.6820068359375,1895.4371337890625,0.0,4158.2646484375,0.907188594341278,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810181021690369,0.4254495501518249,0.3846738934516907,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978042244911194,0.6150742769241333,0.5838794112205505,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115887880325316,0.4710076153278351,0.3300426602363586,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140884041786194,0.3319986462593078,0.3170221745967865,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150602340698242,0.2216638624668121,1.0114983320236206,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.593203604221344,0.4238089621067047,0.4238089621067047,1.0,1.0,-3.1544783115386963,1.0005673170089722,2.1539111137390137,0.2905548512935638,0.8995837569236755,0.8995837569236755,0.0,157.8833770751953,175.0,42667.984375,0.0,2637.4580078125,1.0,280.6422119140625,283.42950439453125,290.8504943847656,293.52276611328125,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702726006507874,1.0,0.0,0.0,3.653856039047241,3.6538801193237305,8.908327231438307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.42578125,0.0,1538.0972900390625,1895.4371337890625,0.0,4043.609375,0.9062134623527528,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810181021690369,0.4254495501518249,0.3846738934516907,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978042244911194,0.6150742769241333,0.5838794112205505,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115887880325316,0.4710076153278351,0.3300426602363586,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140884041786194,0.3319986462593078,0.3170221745967865,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150602340698242,0.2216638624668121,1.0114983320236206,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.593203604221344,0.4238089621067047,0.4238089621067047,1.0,1.0,-3.1544783115386963,1.0005673170089722,2.1539111137390137,0.2905548512935638,0.8995837569236755,0.8995837569236755,0.0,157.8833770751953,175.0,42667.984375,0.0,2637.4580078125,1.0,280.6422119140625,283.42950439453125,290.8504943847656,293.52276611328125,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702726006507874,1.0,0.0,0.0,3.653856039047241,3.6538801193237305,8.908327231438307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.42578125,0.0,1538.0972900390625,1895.4371337890625,0.0,4043.609375,0.9062134623527528,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751137256622314,0.425675481557846,0.3848430812358856,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921047687530518,0.6139026880264282,0.5823240280151367,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064149856567384,0.4732792675495147,0.3316036462783813,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092092275619507,0.33258056640625,0.317588210105896,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105371356010437,0.2218948900699615,1.0127215385437012,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.076416015625,1.0,0.5957332849502563,0.4231222867965698,0.4231222867965698,1.0,1.0,-3.156914472579956,0.999706208705902,2.1572084426879883,0.2890395820140838,0.9018394351005554,0.9018394351005554,0.0,161.8160858154297,175.0,41874.34375,0.0,2663.404541015625,1.0,280.8988952636719,283.6176452636719,290.8466186523437,293.408935546875,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960049569606781,1.0,0.0,0.0,3.654837131500244,3.654861211776733,8.913111742003821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.70068359375,0.0,1538.27978515625,1895.4371337890625,0.0,3953.027587890625,0.9063870310783386,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715220093727112,0.4261438250541687,0.3853079378604889,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883763194084167,0.613745927810669,0.5818751454353333,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038315415382384,0.475787490606308,0.3333738148212433,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062515258789062,0.3333824276924133,0.3183740675449371,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077485918998718,0.2223310619592666,1.0148072242736816,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980725884437561,0.4226021468639374,0.4226021468639374,1.0,1.0,-3.1625092029571533,1.0003935098648071,2.1621155738830566,0.2883894443511963,0.9036068320274352,0.9036068320274352,0.0,164.66932678222656,178.0,41863.171875,0.0,2689.931884765625,1.0,280.94189453125,283.6731872558594,290.90289306640625,293.50787353515625,293.1499938964844,293.1499938964844,280.6499938964844,35860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547030329704284,1.0,0.0,0.0,3.6583597660064697,3.658383846282959,8.930301191867329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.833984375,0.0,1541.4442138671875,1895.4371337890625,0.0,3905.22998046875,0.9070725440979004,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645257949829102,0.425319105386734,0.3852666914463043,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815050959587096,0.612856388092041,0.5814607739448547,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991127014160156,0.4793420433998108,0.3363120257854461,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006576895713806,0.3340952098369598,0.319532960653305,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025902271270752,0.2226492464542389,1.0180740356445312,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020528078079224,0.4215618968009949,0.4215618968009949,1.0,1.0,-3.170826435089112,1.000739336013794,2.1700870990753174,0.2869708240032196,0.9024083614349364,0.9024083614349364,0.0,169.90110778808594,181.0,42908.4765625,0.0,2734.878173828125,1.0,280.6577453613281,283.4618835449219,291.0685729980469,293.8060913085937,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657974243164062,1.0,0.0,0.0,3.660419225692749,3.6604433059692383,8.940358497966372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.68798828125,0.0,1544.526123046875,1895.4371337890625,0.0,4004.09326171875,0.9075769782066344,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645257949829102,0.425319105386734,0.3852666914463043,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815050959587096,0.612856388092041,0.5814607739448547,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991127014160156,0.4793420433998108,0.3363120257854461,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006576895713806,0.3340952098369598,0.319532960653305,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025902271270752,0.2226492464542389,1.0180740356445312,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020528078079224,0.4215618968009949,0.4215618968009949,1.0,1.0,-3.170826435089112,1.000739336013794,2.1700870990753174,0.2869708240032196,0.9024083614349364,0.9024083614349364,0.0,169.90110778808594,181.0,42908.4765625,0.0,2734.878173828125,1.0,280.6577453613281,283.4618835449219,291.0685729980469,293.8060913085937,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657974243164062,1.0,0.0,0.0,3.660419225692749,3.6604433059692383,8.940358497966372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.68798828125,0.0,1544.526123046875,1895.4371337890625,0.0,4004.09326171875,0.9075769782066344,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.856203556060791,0.4230913519859314,0.3837191760540008,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732708930969238,0.610971987247467,0.5801159739494324,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930777907371521,0.4816524684429168,0.338239848613739,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938515543937683,0.3337991535663605,0.3196726739406585,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962512731552124,0.222188115119934,1.017822265625,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048553586006165,0.4205216765403747,0.4205216765403747,1.0,1.0,-3.169540882110596,0.997573971748352,2.171966791152954,0.2841549217700958,0.8984882831573486,0.8984882831573486,0.0,175.2639923095703,184.0,43856.828125,0.0,2761.3046875,1.0,280.358154296875,283.2287292480469,291.1535949707031,293.9727478027344,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784974455833436,1.0,0.0,0.0,3.654964447021485,3.6549885272979736,8.913733040571969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.7255859375,0.0,1539.9278564453125,1895.4371337890625,0.0,4115.64892578125,0.906485676765442,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.856203556060791,0.4230913519859314,0.3837191760540008,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732708930969238,0.610971987247467,0.5801159739494324,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930777907371521,0.4816524684429168,0.338239848613739,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938515543937683,0.3337991535663605,0.3196726739406585,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962512731552124,0.222188115119934,1.017822265625,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048553586006165,0.4205216765403747,0.4205216765403747,1.0,1.0,-3.169540882110596,0.997573971748352,2.171966791152954,0.2841549217700958,0.8984882831573486,0.8984882831573486,0.0,175.2639923095703,184.0,43856.828125,0.0,2761.3046875,1.0,280.358154296875,283.2287292480469,291.1535949707031,293.9727478027344,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784974455833436,1.0,0.0,0.0,3.654964447021485,3.6549885272979736,8.913733040571969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.7255859375,0.0,1539.9278564453125,1895.4371337890625,0.0,4115.64892578125,0.906485676765442,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506883978843689,0.4224046766757965,0.3827332556247711,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674425721168518,0.6106808185577393,0.5794215798377991,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.889823853969574,0.4852741062641144,0.340511292219162,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893431186676025,0.3342103660106659,0.3199076652526855,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918672323226929,0.2221577316522598,1.0173969268798828,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071123480796814,0.4197713732719421,0.4197713732719421,1.0,1.0,-3.1700096130371094,0.9957876801490784,2.174221992492676,0.2820619344711303,0.9000494480133057,0.9000494480133057,0.0,179.13909912109375,187.0,42977.09765625,0.0,2783.236572265625,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.8289489746094,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647140502929688,1.0,0.0,0.0,3.6529541015625,3.652978181838989,8.903929256121046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.57373046875,0.0,1536.6905517578125,1895.4371337890625,0.0,3994.494140625,0.9059736132621764,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506883978843689,0.4224046766757965,0.3827332556247711,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674425721168518,0.6106808185577393,0.5794215798377991,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.889823853969574,0.4852741062641144,0.340511292219162,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893431186676025,0.3342103660106659,0.3199076652526855,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918672323226929,0.2221577316522598,1.0173969268798828,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071123480796814,0.4197713732719421,0.4197713732719421,1.0,1.0,-3.1700096130371094,0.9957876801490784,2.174221992492676,0.2820619344711303,0.9000494480133057,0.9000494480133057,0.0,179.13909912109375,187.0,42977.09765625,0.0,2783.236572265625,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.8289489746094,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647140502929688,1.0,0.0,0.0,3.6529541015625,3.652978181838989,8.903929256121046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.57373046875,0.0,1536.6905517578125,1895.4371337890625,0.0,3994.494140625,0.9059736132621764,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.84889817237854,0.4231523275375366,0.3832206726074219,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655171632766724,0.6121059060096741,0.5804958939552307,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903781771659851,0.4902217984199524,0.3438068628311157,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.788254976272583,0.335650622844696,0.3211235105991363,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906811594963074,0.2229557484388351,1.0204538106918335,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.16485595703125,1.0,0.6098094582557678,0.4190210998058319,0.4190210998058319,1.0,1.0,-3.1809775829315186,0.9978283047676086,2.183149099349976,0.281490296125412,0.9045825600624084,0.9045825600624084,0.0,181.3751983642578,190.0,42199.6015625,0.0,2817.7060546875,1.0,280.9418029785156,283.6942749023437,291.1882019042969,293.8158874511719,293.1499938964844,293.1499938964844,280.6499938964844,35806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485901594161988,1.0,0.0,0.0,3.659463882446289,3.6594879627227774,8.935692221712088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.41357421875,0.0,1542.270263671875,1895.4371337890625,0.0,3850.252197265625,0.9072824120521544,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.84889817237854,0.4231523275375366,0.3832206726074219,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655171632766724,0.6121059060096741,0.5804958939552307,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903781771659851,0.4902217984199524,0.3438068628311157,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.788254976272583,0.335650622844696,0.3211235105991363,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906811594963074,0.2229557484388351,1.0204538106918335,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.16485595703125,1.0,0.6098094582557678,0.4190210998058319,0.4190210998058319,1.0,1.0,-3.1809775829315186,0.9978283047676086,2.183149099349976,0.281490296125412,0.9045825600624084,0.9045825600624084,0.0,181.3751983642578,190.0,42199.6015625,0.0,2817.7060546875,1.0,280.9418029785156,283.6942749023437,291.1882019042969,293.8158874511719,293.1499938964844,293.1499938964844,280.6499938964844,35806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485901594161988,1.0,0.0,0.0,3.659463882446289,3.6594879627227774,8.935692221712088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.41357421875,0.0,1542.270263671875,1895.4371337890625,0.0,3850.252197265625,0.9072824120521544,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480304479598999,0.4230588376522064,0.3834929168224334,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646227955818176,0.6124480366706848,0.5811643004417419,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906853199005127,0.4923124611377716,0.3454964160919189,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878074645996094,0.3361986875534057,0.3218437135219574,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902370452880859,0.2232832014560699,1.022590160369873,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.0339660644531,1.0,0.6113103628158569,0.4186459481716156,0.4186459481716156,1.0,1.0,-3.1875805854797363,0.9992396235466005,2.188340902328491,0.2814697325229645,0.9040260314941406,0.9040260314941406,0.0,182.5552673339844,190.0,43116.91796875,0.0,2837.647216796875,1.0,280.6983642578125,283.5294189453125,291.309326171875,294.0882873535156,293.1499938964844,293.1499938964844,280.6499938964844,35853.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553337097167968,1.0,0.0,0.0,3.6625030040740967,3.662527084350586,8.950540859586908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.91015625,0.0,1546.0218505859375,1895.4371337890625,0.0,3910.882568359375,0.90794038772583,1.0,0.0,3.0,1.0,0.0
