time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458813428878784,0.4224042296409607,0.3831580579280853,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623267650604248,0.6121911406517029,0.5812088251113892,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.889661967754364,0.4939127266407013,0.3467798233032226,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862230539321899,0.3363924920558929,0.3222252428531647,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887652277946472,0.2233509719371795,1.023685336112976,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126651763916016,0.4182405173778534,0.4182405173778534,1.0,1.0,-3.190556764602661,0.9992575645446776,2.1912994384765625,0.2808837890625,0.9039044380187988,0.9039044380187988,0.0,184.3352508544922,193.0,43266.9921875,0.0,2853.45556640625,1.0,280.6575927734375,283.482666015625,291.3548278808594,294.1174621582031,293.1499938964844,293.1499938964844,280.3500061035156,35907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596640467643738,1.0,0.0,0.0,3.663640022277832,3.663664102554321,8.95609844064893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.9921875,0.0,1547.7037353515625,1895.4371337890625,0.0,3949.590576171875,0.9082587957382202,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400775194168091,0.4202439486980438,0.3816290497779846,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557896256446838,0.6106173992156982,0.5802232623100281,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859958648681641,0.4963286519050598,0.3487495183944702,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.781557023525238,0.3360987603664398,0.3223265409469604,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843677759170532,0.2229277491569519,1.0234235525131226,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148691773414612,0.417429655790329,0.417429655790329,1.0,1.0,-3.189718008041382,0.996824026107788,2.1928939819335938,0.2787003517150879,0.9004974961280823,0.9004974961280823,0.0,188.5546875,196.0,44229.40625,0.0,2874.699951171875,1.0,280.3581237792969,283.24884033203125,291.43658447265625,294.2828674316406,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725986123085022,1.0,0.0,0.0,3.6604084968566895,3.6604325771331774,8.940306770455209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.49560546875,0.0,1545.5614013671875,1895.4371337890625,0.0,4064.061279296875,0.9076622128486632,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400775194168091,0.4202439486980438,0.3816290497779846,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557896256446838,0.6106173992156982,0.5802232623100281,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859958648681641,0.4963286519050598,0.3487495183944702,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.781557023525238,0.3360987603664398,0.3223265409469604,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843677759170532,0.2229277491569519,1.0234235525131226,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148691773414612,0.417429655790329,0.417429655790329,1.0,1.0,-3.189718008041382,0.996824026107788,2.1928939819335938,0.2787003517150879,0.9004974961280823,0.9004974961280823,0.0,188.5546875,196.0,44229.40625,0.0,2874.699951171875,1.0,280.3581237792969,283.24884033203125,291.43658447265625,294.2828674316406,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725986123085022,1.0,0.0,0.0,3.6604084968566895,3.6604325771331774,8.940306770455209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.49560546875,0.0,1545.5614013671875,1895.4371337890625,0.0,4064.061279296875,0.9076622128486632,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336982131004333,0.417550265789032,0.3794898986816406,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481656551361084,0.6082642674446106,0.5783506631851196,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816545605659485,0.4982119798660278,0.3502618074417114,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.776179850101471,0.3352506458759308,0.3218202292919159,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.679164707660675,0.221995398402214,1.0206128358840942,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163779497146606,0.4166187644004822,0.4166187644004822,1.0,1.0,-3.1827292442321777,0.9921705722808838,2.190558671951294,0.2756136357784271,0.89475417137146,0.89475417137146,0.0,192.91818237304688,199.0,45286.58984375,0.0,2883.9951171875,1.0,280.0582275390625,283.0272827148437,291.4930114746094,294.4086608886719,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983011782169342,1.0,0.0,0.0,3.648392915725708,3.648416996002197,8.881708026819979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.93701171875,0.0,1533.9251708984375,1895.4371337890625,0.0,4154.84765625,0.905134618282318,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336982131004333,0.417550265789032,0.3794898986816406,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481656551361084,0.6082642674446106,0.5783506631851196,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816545605659485,0.4982119798660278,0.3502618074417114,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.776179850101471,0.3352506458759308,0.3218202292919159,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.679164707660675,0.221995398402214,1.0206128358840942,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163779497146606,0.4166187644004822,0.4166187644004822,1.0,1.0,-3.1827292442321777,0.9921705722808838,2.190558671951294,0.2756136357784271,0.89475417137146,0.89475417137146,0.0,192.91818237304688,199.0,45286.58984375,0.0,2883.9951171875,1.0,280.0582275390625,283.0272827148437,291.4930114746094,294.4086608886719,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983011782169342,1.0,0.0,0.0,3.648392915725708,3.648416996002197,8.881708026819979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.93701171875,0.0,1533.9251708984375,1895.4371337890625,0.0,4154.84765625,0.905134618282318,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305191397666931,0.4167143404483795,0.3784049153327942,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442195892333984,0.6075696349143982,0.5773556232452393,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798174858093262,0.500212550163269,0.3514147400856018,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734976410865784,0.3351388275623321,0.3215598165988922,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764652132987976,0.221660241484642,1.018754005432129,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171793341636658,0.4162229001522064,0.4162229001522064,1.0,1.0,-3.1790566444396973,0.9897995591163636,2.1892571449279785,0.2739117443561554,0.8946422338485718,0.8946422338485718,0.0,195.1651306152344,199.0,44266.3359375,0.0,2888.619873046875,1.0,280.3207397460937,283.21490478515625,291.44256591796875,294.2112121582031,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723480939865112,1.0,0.0,0.0,3.641590595245361,3.6416146755218506,8.848619472701102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.47705078125,0.0,1525.82861328125,1895.4371337890625,0.0,4061.861328125,0.9036110043525696,1.0,0.0,3.0,1.0,0.0
12148920,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295916318893433,0.4165867269039154,0.3782212436199188,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430446028709412,0.607559084892273,0.5772505402565002,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796946406364441,0.5016564726829529,0.3523648083209991,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727758884429932,0.3353129923343658,0.3216713368892669,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756748557090759,0.2216569781303405,1.018556833267212,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177436113357544,0.4160002171993255,0.4160002171993255,1.0,1.0,-3.1797444820404053,0.9894680976867676,2.1902761459350586,0.27335125207901,0.8942679762840271,0.8942679762840271,0.0,195.99562072753903,202.0,44220.90625,0.0,2894.55419921875,1.0,280.3421325683594,283.2429504394531,291.4637145996094,294.2454833984375,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685062766075134,1.0,0.0,0.0,3.638854742050171,3.638878583908081,8.835328912937257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.955078125,0.0,1522.5506591796875,1895.4371337890625,0.0,4028.03857421875,0.902959406375885,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283791542053223,0.4170775413513183,0.3784585297107696,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415382146835328,0.6085469126701355,0.5779018998146057,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808068633079529,0.5065063834190369,0.3555675745010376,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721318602561951,0.3364737033843994,0.3225943446159363,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.674837052822113,0.2222208827733993,1.0204182863235474,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197920441627502,0.4153816401958465,0.4153816401958465,1.0,1.0,-3.1880013942718506,0.9908292293548584,2.197172164916992,0.2726906538009643,0.8967266082763672,0.8967266082763672,0.0,197.7251739501953,205.0,43321.453125,0.0,2921.094482421875,1.0,280.64166259765625,283.4843139648437,291.5072326660156,294.212646484375,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522261619567872,1.0,0.0,0.0,3.6373791694641113,3.6374032497406006,8.828165505292418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.4931640625,0.0,1519.3212890625,1895.4371337890625,0.0,3882.9951171875,0.9024899005889891,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283791542053223,0.4170775413513183,0.3784585297107696,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415382146835328,0.6085469126701355,0.5779018998146057,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808068633079529,0.5065063834190369,0.3555675745010376,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721318602561951,0.3364737033843994,0.3225943446159363,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.674837052822113,0.2222208827733993,1.0204182863235474,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197920441627502,0.4153816401958465,0.4153816401958465,1.0,1.0,-3.1880013942718506,0.9908292293548584,2.197172164916992,0.2726906538009643,0.8967266082763672,0.8967266082763672,0.0,197.7251739501953,205.0,43321.453125,0.0,2921.094482421875,1.0,280.64166259765625,283.4843139648437,291.5072326660156,294.212646484375,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522261619567872,1.0,0.0,0.0,3.6373791694641113,3.6374032497406006,8.828165505292418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.4931640625,0.0,1519.3212890625,1895.4371337890625,0.0,3882.9951171875,0.9024899005889891,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281091451644897,0.4175841212272644,0.3788161277770996,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.941234290599823,0.6093824505805969,0.5785650014877319,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817216753959656,0.5092122554779053,0.3573645055294037,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721811532974243,0.3373015522956848,0.3232994377613067,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748276948928833,0.222731739282608,1.0224149227142334,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210901141166687,0.4150723814964294,0.4150723814964294,1.0,1.0,-3.194634199142456,0.9924057126045228,2.202228546142578,0.2727201879024505,0.8996261954307556,0.8996261954307556,0.0,198.5242462158203,205.0,42569.0546875,0.0,2939.279296875,1.0,280.8984069824219,283.67364501953125,291.5146484375,294.119873046875,293.1499938964844,293.1499938964844,280.95001220703125,35876.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429427981376648,1.0,0.0,0.0,3.640115976333618,3.640139818191528,8.841454928187886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.552734375,0.0,1521.2784423828125,1895.4371337890625,0.0,3799.1689453125,0.9030396342277528,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281596302986145,0.4182452261447906,0.3794044256210327,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413322806358336,0.6104164719581604,0.5795080065727234,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829773664474487,0.5120856761932373,0.3593454957008362,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725464105606079,0.3382763564586639,0.324192076921463,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.675147294998169,0.223381295800209,1.025174856185913,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225922703742981,0.4147022664546966,0.4147022664546966,1.0,1.0,-3.203246116638184,0.99453866481781,2.208707571029663,0.272866427898407,0.902042031288147,0.902042031288147,0.0,199.2401885986328,208.0,42589.5078125,0.0,2961.2294921875,1.0,280.9417724609375,283.7301940917969,291.57135009765625,294.2273254394531,293.1499938964844,293.1499938964844,280.6499938964844,35757.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391329288482666,1.0,0.0,0.0,3.645679235458374,3.645703077316284,8.86850045844767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.06591796875,0.0,1526.55615234375,1895.4371337890625,0.0,3764.557861328125,0.9041675329208374,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260270357131958,0.4177001714706421,0.3795452117919922,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387488961219788,0.6106101274490356,0.5803707838058472,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830841779708862,0.5161468386650085,0.3626039922237396,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713137865066528,0.3391735255718231,0.3254707753658294,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065351486206,0.2239773124456405,1.0294188261032104,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255972981452942,0.4139620661735534,0.4139620661735534,1.0,1.0,-3.2150256633758545,0.9967955350875854,2.2182300090789795,0.272613525390625,0.9021419882774352,0.9021419882774352,0.0,202.05645751953125,211.0,43683.42578125,0.0,3001.487060546875,1.0,280.6578369140625,283.51910400390625,291.7150573730469,294.5144348144531,293.1499938964844,293.1499938964844,280.3500061035156,35841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531245827674866,1.0,0.0,0.0,3.652305841445923,3.652329683303833,8.900769330466574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.5478515625,0.0,1534.549560546875,1895.4371337890625,0.0,3891.066650390625,0.9056781530380248,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260270357131958,0.4177001714706421,0.3795452117919922,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387488961219788,0.6106101274490356,0.5803707838058472,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830841779708862,0.5161468386650085,0.3626039922237396,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713137865066528,0.3391735255718231,0.3254707753658294,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065351486206,0.2239773124456405,1.0294188261032104,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255972981452942,0.4139620661735534,0.4139620661735534,1.0,1.0,-3.2150256633758545,0.9967955350875854,2.2182300090789795,0.272613525390625,0.9021419882774352,0.9021419882774352,0.0,202.05645751953125,211.0,43683.42578125,0.0,3001.487060546875,1.0,280.6578369140625,283.51910400390625,291.7150573730469,294.5144348144531,293.1499938964844,293.1499938964844,280.3500061035156,35841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531245827674866,1.0,0.0,0.0,3.652305841445923,3.652329683303833,8.900769330466574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.5478515625,0.0,1534.549560546875,1895.4371337890625,0.0,3891.066650390625,0.9056781530380248,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211448192596436,0.4157185554504394,0.3781713843345642,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325829744338988,0.6090621948242188,0.579414427280426,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802594542503357,0.5188732743263245,0.3647883534431457,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674809098243713,0.3389586508274078,0.3256546556949615,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704987287521362,0.2236779332160949,1.0297611951828003,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279311180114746,0.4132218360900879,0.4132218360900879,1.0,1.0,-3.2154929637908936,0.9949869513511658,2.220505952835083,0.2707664370536804,0.8996857404708862,0.8996857404708862,0.0,206.2902069091797,214.0,44835.828125,0.0,3025.71240234375,1.0,280.35821533203125,283.2950439453125,291.7667541503906,294.659912109375,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684656262397766,1.0,0.0,0.0,3.6521286964416495,3.65215277671814,8.899906447368267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.25830078125,0.0,1535.6910400390625,1895.4371337890625,0.0,4027.679931640625,0.9057536721229552,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211448192596436,0.4157185554504394,0.3781713843345642,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325829744338988,0.6090621948242188,0.579414427280426,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802594542503357,0.5188732743263245,0.3647883534431457,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674809098243713,0.3389586508274078,0.3256546556949615,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704987287521362,0.2236779332160949,1.0297611951828003,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279311180114746,0.4132218360900879,0.4132218360900879,1.0,1.0,-3.2154929637908936,0.9949869513511658,2.220505952835083,0.2707664370536804,0.8996857404708862,0.8996857404708862,0.0,206.2902069091797,214.0,44835.828125,0.0,3025.71240234375,1.0,280.35821533203125,283.2950439453125,291.7667541503906,294.659912109375,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684656262397766,1.0,0.0,0.0,3.6521286964416495,3.65215277671814,8.899906447368267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.25830078125,0.0,1535.6910400390625,1895.4371337890625,0.0,4027.679931640625,0.9057536721229552,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175119757652283,0.4151327013969421,0.3772995471954345,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278904795646667,0.608731746673584,0.5787461400032043,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788101673126221,0.5229170322418213,0.3673359155654907,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646492123603821,0.3393676280975342,0.3258895874023437,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677125096321106,0.2237195074558258,1.029666781425476,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.62995845079422,0.4123882949352264,0.4123882949352264,1.0,1.0,-3.2168612480163574,0.993272602558136,2.223588705062866,0.2685500383377075,0.9023810029029846,0.9023810029029846,0.0,209.6522216796875,217.0,43819.64453125,0.0,3047.1025390625,1.0,280.6422119140625,283.5041809082031,291.70556640625,294.4735717773437,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578350782394408,1.0,0.0,0.0,3.655359983444214,3.655384063720703,8.915662306208105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.2958984375,0.0,1538.333984375,1895.4371337890625,0.0,3933.26416015625,0.9064143300056458,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175119757652283,0.4151327013969421,0.3772995471954345,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278904795646667,0.608731746673584,0.5787461400032043,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788101673126221,0.5229170322418213,0.3673359155654907,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646492123603821,0.3393676280975342,0.3258895874023437,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677125096321106,0.2237195074558258,1.029666781425476,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.62995845079422,0.4123882949352264,0.4123882949352264,1.0,1.0,-3.2168612480163574,0.993272602558136,2.223588705062866,0.2685500383377075,0.9023810029029846,0.9023810029029846,0.0,209.6522216796875,217.0,43819.64453125,0.0,3047.1025390625,1.0,280.6422119140625,283.5041809082031,291.70556640625,294.4735717773437,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578350782394408,1.0,0.0,0.0,3.655359983444214,3.655384063720703,8.915662306208105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.2958984375,0.0,1538.333984375,1895.4371337890625,0.0,3933.26416015625,0.9064143300056458,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143737316131592,0.4138743579387665,0.3766468465328216,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239338040351868,0.6078351736068726,0.5783947706222534,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779177069664001,0.5263433456420898,0.3700532913208008,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623735666275024,0.3394941389560699,0.3263381719589233,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778718948364,0.2236106991767883,1.0304248332977295,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320823431015015,0.4115547239780426,0.4115547239780426,1.0,1.0,-3.220381021499634,0.9922967553138732,2.2280843257904053,0.2668422162532806,0.9002498984336853,0.9002498984336853,0.0,212.77891540527344,220.0,44965.0,0.0,3071.804931640625,1.0,280.3577880859375,283.3006896972656,291.79638671875,294.6862487792969,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683648347854614,1.0,0.0,0.0,3.654979944229126,3.6550040245056152,8.913808073884866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.60888671875,0.0,1538.94287109375,1895.4371337890625,0.0,4026.790283203125,0.9064012169837952,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143737316131592,0.4138743579387665,0.3766468465328216,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239338040351868,0.6078351736068726,0.5783947706222534,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779177069664001,0.5263433456420898,0.3700532913208008,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623735666275024,0.3394941389560699,0.3263381719589233,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778718948364,0.2236106991767883,1.0304248332977295,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320823431015015,0.4115547239780426,0.4115547239780426,1.0,1.0,-3.220381021499634,0.9922967553138732,2.2280843257904053,0.2668422162532806,0.9002498984336853,0.9002498984336853,0.0,212.77891540527344,220.0,44965.0,0.0,3071.804931640625,1.0,280.3577880859375,283.3006896972656,291.79638671875,294.6862487792969,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683648347854614,1.0,0.0,0.0,3.654979944229126,3.6550040245056152,8.913808073884866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.60888671875,0.0,1538.94287109375,1895.4371337890625,0.0,4026.790283203125,0.9064012169837952,1.0,0.0,3.0,1.0,0.0
12149700,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121266961097717,0.4128060042858124,0.375918298959732,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211665987968444,0.6068893671035767,0.5777667164802551,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768015503883362,0.5276427268981934,0.3711227476596832,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.760673463344574,0.3392502069473266,0.3262970447540283,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638305187225342,0.2233205735683441,1.0298969745635986,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329710483551025,0.411137968301773,0.411137968301773,1.0,1.0,-3.219355583190918,0.9908123016357422,2.228543281555176,0.2656084895133972,0.8976156115531921,0.8976156115531921,0.0,214.6747131347656,220.0,45942.06640625,0.0,3080.028564453125,1.0,280.1011047363281,283.12579345703125,291.8396911621094,294.85107421875,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772215485572816,1.0,0.0,0.0,3.651955127716065,3.6519792079925537,8.899061185729806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.94384765625,0.0,1536.4493408203125,1895.4371337890625,0.0,4104.52490234375,0.9057680368423462,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.809417188167572,0.4115408062934875,0.3749079704284668,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179006218910216,0.6056850552558899,0.5767953395843506,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752577304840088,0.5287524461746216,0.3719817996025085,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586027383804321,0.3388315141201019,0.3260430693626404,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618196368217468,0.2228807508945465,1.0285861492156982,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336880326271057,0.4108085036277771,0.4108085036277771,1.0,1.0,-3.216127634048462,0.9887613654136658,2.227366209030152,0.2642947137355804,0.8954927325248718,0.8954927325248718,0.0,216.76544189453125,223.0,46028.0,0.0,3084.59130859375,1.0,280.05810546875,283.0777282714844,291.8258972167969,294.8006591796875,293.1499938964844,293.1499938964844,280.3500061035156,36246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815325736999512,1.0,0.0,0.0,3.6464531421661377,3.646477222442627,8.872266903381387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.4755859375,0.0,1531.0714111328125,1895.4371337890625,0.0,4142.03125,0.9046376943588256,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057743906974792,0.4106881320476532,0.373778373003006,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135807752609252,0.6049050688743591,0.5756741166114807,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.874070942401886,0.5326088070869446,0.3743738532066345,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559536695480347,0.3389267325401306,0.325950413942337,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591132879257202,0.2226306498050689,1.0270216464996338,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351469159126282,0.4101496040821075,0.4101496040821075,1.0,1.0,-3.214291572570801,0.9863527417182922,2.227938652038574,0.2620898783206939,0.8958551287651062,0.8958551287651062,0.0,219.8201446533203,226.0,44920.5390625,0.0,3097.436767578125,1.0,280.34210205078125,283.2879638671875,291.7462463378906,294.5895690917969,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706393480300904,1.0,0.0,0.0,3.640569925308228,3.640594005584717,8.843660452839686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.384765625,0.0,1523.7252197265625,1895.4371337890625,0.0,4046.837890625,0.9032747745513916,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057743906974792,0.4106881320476532,0.373778373003006,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135807752609252,0.6049050688743591,0.5756741166114807,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.874070942401886,0.5326088070869446,0.3743738532066345,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559536695480347,0.3389267325401306,0.325950413942337,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591132879257202,0.2226306498050689,1.0270216464996338,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351469159126282,0.4101496040821075,0.4101496040821075,1.0,1.0,-3.214291572570801,0.9863527417182922,2.227938652038574,0.2620898783206939,0.8958551287651062,0.8958551287651062,0.0,219.8201446533203,226.0,44920.5390625,0.0,3097.436767578125,1.0,280.34210205078125,283.2879638671875,291.7462463378906,294.5895690917969,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706393480300904,1.0,0.0,0.0,3.640569925308228,3.640594005584717,8.843660452839686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.384765625,0.0,1523.7252197265625,1895.4371337890625,0.0,4046.837890625,0.9032747745513916,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046368956565857,0.4111679196357727,0.3740341663360595,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122104048728944,0.605669379234314,0.5761519074440002,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753687739372253,0.5378164649009705,0.3778363168239593,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554439306259155,0.3400342762470245,0.3268461227416992,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717035293579,0.2232086062431335,1.0290415287017822,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372365951538086,0.4094907343387604,0.4094907343387604,1.0,1.0,-3.2228329181671143,0.9876319766044616,2.235201120376587,0.2613056004047394,0.898957371711731,0.898957371711731,0.0,221.64743041992188,229.0,43894.53515625,0.0,3125.88623046875,1.0,280.6416931152344,283.5185241699219,291.7266845703125,294.4893798828125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576735496520996,1.0,0.0,0.0,3.642422676086426,3.642446517944336,8.85266331351886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.50634765625,0.0,1524.2530517578125,1895.4371337890625,0.0,3931.820556640625,0.9035549759864808,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046368956565857,0.4111679196357727,0.3740341663360595,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122104048728944,0.605669379234314,0.5761519074440002,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753687739372253,0.5378164649009705,0.3778363168239593,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554439306259155,0.3400342762470245,0.3268461227416992,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717035293579,0.2232086062431335,1.0290415287017822,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372365951538086,0.4094907343387604,0.4094907343387604,1.0,1.0,-3.2228329181671143,0.9876319766044616,2.235201120376587,0.2613056004047394,0.898957371711731,0.898957371711731,0.0,221.64743041992188,229.0,43894.53515625,0.0,3125.88623046875,1.0,280.6416931152344,283.5185241699219,291.7266845703125,294.4893798828125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576735496520996,1.0,0.0,0.0,3.642422676086426,3.642446517944336,8.85266331351886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.50634765625,0.0,1524.2530517578125,1895.4371337890625,0.0,3931.820556640625,0.9035549759864808,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043472170829773,0.4119283556938171,0.3745976686477661,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118489623069764,0.6067514419555664,0.5770169496536255,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768119215965271,0.5420283079147339,0.380650907754898,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555813193321228,0.341217577457428,0.3278667032718658,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585686206817627,0.2239788472652435,1.0321228504180908,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391580700874329,0.4090255796909332,0.4090255796909332,1.0,1.0,-3.232861995697021,0.98994642496109,2.242915630340576,0.261290431022644,0.9033299684524536,0.9033299684524536,0.0,222.85641479492188,229.0,43003.484375,0.0,3154.28466796875,1.0,280.9269714355469,283.7345275878906,291.7055969238281,294.38580322265625,293.1499938964844,293.1499938964844,280.95001220703125,35737.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475176930427552,1.0,0.0,0.0,3.649494409561157,3.649518489837648,8.887072340257873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.93408203125,0.0,1530.6458740234375,1895.4371337890625,0.0,3840.572265625,0.9050206542015076,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043639063835144,0.4122447371482849,0.3749172389507293,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118517637252808,0.6072157621383667,0.5774789452552795,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774970173835754,0.5436970591545105,0.3818309307098388,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557496428489685,0.3417200148105621,0.3283512592315674,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587313413619995,0.2243270426988601,1.03368878364563,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400052309036255,0.4088447093963623,0.4088447093963623,1.0,1.0,-3.2376856803894043,0.9911712408065796,2.2465145587921143,0.2614192366600036,0.9047174453735352,0.9047174453735352,0.0,223.3053436279297,232.0,43027.375,0.0,3167.263916015625,1.0,280.94171142578125,283.75341796875,291.7221984863281,294.4262390136719,293.1499938964844,293.1499938964844,280.6499938964844,35688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465861916542052,1.0,0.0,0.0,3.653338670730591,3.65336275100708,8.905804520509264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.19873046875,0.0,1534.5535888671875,1895.4371337890625,0.0,3832.15625,0.9058316349983216,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022916316986084,0.411666601896286,0.375011146068573,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095561504364014,0.6071175932884216,0.5780567526817322,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778477311134338,0.5480055809020996,0.3852692544460296,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547078728675842,0.3424944281578064,0.3295162916183471,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726189136505,1.0377225875854492,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429264545440674,0.4081986844539642,0.4081986844539642,1.0,1.0,-3.2488934993743896,0.9933857917785645,2.255507707595825,0.2612635791301727,0.9053364396095276,0.9053364396095276,0.0,226.220703125,235.0,44183.16796875,0.0,3207.919921875,1.0,280.65777587890625,283.54400634765625,291.80352783203125,294.6492004394531,293.1499938964844,293.1499938964844,280.3500061035156,35776.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613064527511596,1.0,0.0,0.0,3.662353515625,3.662377595901489,8.94980928478617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.50439453125,0.0,1545.27880859375,1895.4371337890625,0.0,3964.222900390625,0.9078812599182128,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022916316986084,0.411666601896286,0.375011146068573,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095561504364014,0.6071175932884216,0.5780567526817322,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778477311134338,0.5480055809020996,0.3852692544460296,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547078728675842,0.3424944281578064,0.3295162916183471,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726189136505,1.0377225875854492,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429264545440674,0.4081986844539642,0.4081986844539642,1.0,1.0,-3.2488934993743896,0.9933857917785645,2.255507707595825,0.2612635791301727,0.9053364396095276,0.9053364396095276,0.0,226.220703125,235.0,44183.16796875,0.0,3207.919921875,1.0,280.65777587890625,283.54400634765625,291.80352783203125,294.6492004394531,293.1499938964844,293.1499938964844,280.3500061035156,35776.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613064527511596,1.0,0.0,0.0,3.662353515625,3.662377595901489,8.94980928478617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.50439453125,0.0,1545.27880859375,1895.4371337890625,0.0,3964.222900390625,0.9078812599182128,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002206087112427,0.4107986390590668,0.3744930624961853,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072905778884888,0.6063767671585083,0.5776694416999817,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770170211791992,0.549599826335907,0.3865697979927063,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533318996429443,0.3424400389194488,0.329689621925354,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566082239151001,0.2247977256774902,1.0383087396621704,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441540718078613,0.4078756868839264,0.4078756868839264,1.0,1.0,-3.250287771224976,0.9929985404014589,2.257289171218872,0.2606095373630523,0.9040735960006714,0.9040735960006714,0.0,228.2328643798828,235.0,45199.49609375,0.0,3222.145263671875,1.0,280.4008483886719,283.3670349121094,291.8323669433594,294.8036499023437,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718416929244996,1.0,0.0,0.0,3.6645100116729736,3.664534091949463,8.960353170550661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.52392578125,0.0,1548.43505859375,1895.4371337890625,0.0,4057.41259765625,0.90839421749115,1.0,0.0,3.0,1.0,0.0
12150360,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976251840591431,0.4096893072128296,0.3736445307731628,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045112133026124,0.6053087711334229,0.5768603086471558,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756811022758484,0.5509564280509949,0.3876164257526397,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515119910240173,0.3421572744846344,0.3295913934707641,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549151539802551,0.2245223671197891,1.037861704826355,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451636552810669,0.4074396193027496,0.4074396193027496,1.0,1.0,-3.248901605606079,0.9913390278816224,2.2575626373291016,0.2592923045158386,0.9033069014549256,0.9033069014549256,0.0,230.48643493652344,238.0,45312.40234375,0.0,3231.593505859375,1.0,280.3580322265625,283.31646728515625,291.8031921386719,294.7401733398437,293.1499938964844,293.1499938964844,280.04998779296875,35959.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773675203323364,1.0,0.0,0.0,3.664470195770264,3.664494514465332,8.960158766058157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.6943359375,0.0,1549.02587890625,1895.4371337890625,0.0,4105.798828125,0.9084721207618712,1.0,0.0,3.0,1.0,0.0
