time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922114729881287,0.4071064293384552,0.3716284930706024,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988651037216187,0.6026306748390198,0.5747128129005432,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728176355361938,0.5532863140106201,0.3894567489624023,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476174831390381,0.3411880433559418,0.3289950788021087,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511854529380798,0.22359099984169,1.035158634185791,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466683149337769,0.4065674841403961,0.4065674841403961,1.0,1.0,-3.2421464920043945,0.9865748286247252,2.2555716037750244,0.2560589611530304,0.8987222909927368,0.8987222909927368,0.0,234.9309844970703,241.0,46325.45703125,0.0,3241.3330078125,1.0,280.05816650390625,283.08807373046875,291.778564453125,294.78375244140625,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904400110244752,1.0,0.0,0.0,3.657932996749878,3.657957077026367,8.928217312131892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.76171875,0.0,1543.4674072265625,1895.4371337890625,0.0,4218.79052734375,0.9071655869483948,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922114729881287,0.4071064293384552,0.3716284930706024,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988651037216187,0.6026306748390198,0.5747128129005432,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728176355361938,0.5532863140106201,0.3894567489624023,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476174831390381,0.3411880433559418,0.3289950788021087,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511854529380798,0.22359099984169,1.035158634185791,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466683149337769,0.4065674841403961,0.4065674841403961,1.0,1.0,-3.2421464920043945,0.9865748286247252,2.2555716037750244,0.2560589611530304,0.8987222909927368,0.8987222909927368,0.0,234.9309844970703,241.0,46325.45703125,0.0,3241.3330078125,1.0,280.05816650390625,283.08807373046875,291.778564453125,294.78375244140625,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904400110244752,1.0,0.0,0.0,3.657932996749878,3.657957077026367,8.928217312131892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.76171875,0.0,1543.4674072265625,1895.4371337890625,0.0,4218.79052734375,0.9071655869483948,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886109352111816,0.4061344563961029,0.3703835606575012,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950147032737732,0.6014925241470337,0.5732366442680359,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717424273490906,0.5572541952133179,0.391903281211853,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450577616691589,0.3410825729370117,0.3287002444267273,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485865712165833,0.2232024669647216,1.0329437255859375,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479789614677429,0.4056953191757202,0.4056953191757202,1.0,1.0,-3.2387845516204834,0.9830257892608644,2.255758762359619,0.2530418932437897,0.8992056846618652,0.8992056846618652,0.0,238.10841369628903,244.0,45173.2109375,0.0,3251.521240234375,1.0,280.3422241210937,283.2944641113281,291.6742248535156,294.538330078125,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786356091499328,1.0,0.0,0.0,3.653433561325073,3.6534576416015625,8.90626779437298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.634765625,0.0,1537.748779296875,1895.4371337890625,0.0,4116.8525390625,0.9061241149902344,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886109352111816,0.4061344563961029,0.3703835606575012,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950147032737732,0.6014925241470337,0.5732366442680359,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717424273490906,0.5572541952133179,0.391903281211853,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450577616691589,0.3410825729370117,0.3287002444267273,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485865712165833,0.2232024669647216,1.0329437255859375,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479789614677429,0.4056953191757202,0.4056953191757202,1.0,1.0,-3.2387845516204834,0.9830257892608644,2.255758762359619,0.2530418932437897,0.8992056846618652,0.8992056846618652,0.0,238.10841369628903,244.0,45173.2109375,0.0,3251.521240234375,1.0,280.3422241210937,283.2944641113281,291.6742248535156,294.538330078125,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786356091499328,1.0,0.0,0.0,3.653433561325073,3.6534576416015625,8.90626779437298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.634765625,0.0,1537.748779296875,1895.4371337890625,0.0,4116.8525390625,0.9061241149902344,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875277996063232,0.4065296053886413,0.3705596923828125,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937393426895142,0.6019595265388489,0.5734274983406067,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730970621109009,0.56264328956604,0.3954828977584839,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445400953292847,0.3420463502407074,0.3294515907764435,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236877530813217,1.0345128774642944,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499198079109192,0.4052008986473083,0.4052008986473083,1.0,1.0,-3.246310472488404,0.9843077063560486,2.26200270652771,0.252475768327713,0.9023990035057068,0.9023990035057068,0.0,239.9477386474609,247.0,44118.44140625,0.0,3278.362548828125,1.0,280.64178466796875,283.52264404296875,291.64385986328125,294.4217529296875,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645128846168518,1.0,0.0,0.0,3.656150341033936,3.656174421310425,8.919518563743623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.06396484375,0.0,1539.349365234375,1895.4371337890625,0.0,3992.710693359375,0.906608819961548,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875277996063232,0.4065296053886413,0.3705596923828125,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937393426895142,0.6019595265388489,0.5734274983406067,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730970621109009,0.56264328956604,0.3954828977584839,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445400953292847,0.3420463502407074,0.3294515907764435,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236877530813217,1.0345128774642944,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499198079109192,0.4052008986473083,0.4052008986473083,1.0,1.0,-3.246310472488404,0.9843077063560486,2.26200270652771,0.252475768327713,0.9023990035057068,0.9023990035057068,0.0,239.9477386474609,247.0,44118.44140625,0.0,3278.362548828125,1.0,280.64178466796875,283.52264404296875,291.64385986328125,294.4217529296875,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645128846168518,1.0,0.0,0.0,3.656150341033936,3.656174421310425,8.919518563743623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.06396484375,0.0,1539.349365234375,1895.4371337890625,0.0,3992.710693359375,0.906608819961548,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854259014129639,0.4055857956409454,0.3702656626701355,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915166258811951,0.601180374622345,0.5732866525650024,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.873426079750061,0.5666905641555786,0.3987090289592743,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433815002441406,0.3423640131950378,0.3301323354244232,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468702554702759,0.2238277792930603,1.0364993810653689,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521348357200623,0.4047064781188965,0.4047064781188965,1.0,1.0,-3.2528860569000244,0.9852644205093384,2.2676215171813965,0.2520623803138733,0.9005836248397827,0.9005836248397827,0.0,242.6494903564453,250.0,45260.578125,0.0,3307.963623046875,1.0,280.3577880859375,283.3193664550781,291.7214050292969,294.6336364746094,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762893319129944,1.0,0.0,0.0,3.655972957611084,3.655997037887573,8.918652838474372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.52880859375,0.0,1540.0076904296875,1895.4371337890625,0.0,4096.3857421875,0.9066219329833984,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854259014129639,0.4055857956409454,0.3702656626701355,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915166258811951,0.601180374622345,0.5732866525650024,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.873426079750061,0.5666905641555786,0.3987090289592743,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433815002441406,0.3423640131950378,0.3301323354244232,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468702554702759,0.2238277792930603,1.0364993810653689,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521348357200623,0.4047064781188965,0.4047064781188965,1.0,1.0,-3.2528860569000244,0.9852644205093384,2.2676215171813965,0.2520623803138733,0.9005836248397827,0.9005836248397827,0.0,242.6494903564453,250.0,45260.578125,0.0,3307.963623046875,1.0,280.3577880859375,283.3193664550781,291.7214050292969,294.6336364746094,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762893319129944,1.0,0.0,0.0,3.655972957611084,3.655997037887573,8.918652838474372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.52880859375,0.0,1540.0076904296875,1895.4371337890625,0.0,4096.3857421875,0.9066219329833984,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835139632225037,0.4045897424221039,0.369617760181427,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895256519317627,0.6001750826835632,0.572629988193512,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727484345436096,0.5681877136230469,0.3999353647232055,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421230673789978,0.3421351611614227,0.3301248550415039,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457003951072693,0.2236030548810959,1.0363333225250244,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530680656433105,0.4044592678546905,0.4044592678546905,1.0,1.0,-3.2525882720947266,0.984480082988739,2.2681081295013428,0.2513793706893921,0.8980883955955505,0.8980883955955505,0.0,244.51377868652344,250.0,46233.54296875,0.0,3317.6484375,1.0,280.10107421875,283.1439208984375,291.75067138671875,294.7861328125,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857682585716248,1.0,0.0,0.0,3.653230428695679,3.653254508972168,8.905277582016424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.01904296875,0.0,1537.7760009765625,1895.4371337890625,0.0,4178.65869140625,0.906046450138092,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811358571052551,0.4033722877502441,0.3686615526676178,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870493769645691,0.5988715887069702,0.5715844035148621,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8716139197349548,0.5694603323936462,0.4009154438972473,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404801249504089,0.3416996896266937,0.3298696279525757,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441566944122314,0.223201110959053,1.0352530479431152,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538184285163879,0.404089868068695,0.404089868068695,1.0,1.0,-3.2497575283050537,0.9824918508529664,2.267265796661377,0.2500490844249725,0.8960946798324585,0.8960946798324585,0.0,246.622299194336,253.0,46308.921875,0.0,3323.031005859375,1.0,280.05810546875,283.094970703125,291.72271728515625,294.7210998535156,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905201196670532,1.0,0.0,0.0,3.648094654083252,3.648118734359741,8.880256245902274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.501953125,0.0,1532.7645263671875,1895.4371337890625,0.0,4219.4765625,0.9049935936927797,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779639959335327,0.4025362133979797,0.3675715327262878,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836077451705933,0.5978021621704102,0.5702219605445862,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709072470664978,0.5736924409866333,0.4035587906837463,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383047938346863,0.3417151570320129,0.329718142747879,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420141458511353,0.2229771763086319,1.0338882207870483,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553062796592712,0.4033510684967041,0.4033510684967041,1.0,1.0,-3.2481510639190674,0.9799131751060486,2.268238067626953,0.2476320415735244,0.8966706395149231,0.8966706395149231,0.0,249.76385498046875,256.0,45173.01953125,0.0,3336.886474609375,1.0,280.3421325683594,283.3027648925781,291.61962890625,294.4828796386719,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979975163936615,1.0,0.0,0.0,3.6430068016052246,3.643030881881714,8.855503779159335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.95068359375,0.0,1526.2691650390625,1895.4371337890625,0.0,4128.5078125,0.903805136680603,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779639959335327,0.4025362133979797,0.3675715327262878,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836077451705933,0.5978021621704102,0.5702219605445862,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709072470664978,0.5736924409866333,0.4035587906837463,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383047938346863,0.3417151570320129,0.329718142747879,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420141458511353,0.2229771763086319,1.0338882207870483,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553062796592712,0.4033510684967041,0.4033510684967041,1.0,1.0,-3.2481510639190674,0.9799131751060486,2.268238067626953,0.2476320415735244,0.8966706395149231,0.8966706395149231,0.0,249.76385498046875,256.0,45173.01953125,0.0,3336.886474609375,1.0,280.3421325683594,283.3027648925781,291.61962890625,294.4828796386719,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979975163936615,1.0,0.0,0.0,3.6430068016052246,3.643030881881714,8.855503779159335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.95068359375,0.0,1526.2691650390625,1895.4371337890625,0.0,4128.5078125,0.903805136680603,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769855856895447,0.4029811024665832,0.3678082823753357,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823840022087097,0.5982134342193604,0.5703847408294678,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723283410072327,0.5792785882949829,0.4072850346565246,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378661036491394,0.3427153527736664,0.3305215835571289,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415226459503174,0.2235480695962906,1.0359243154525757,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573739051818848,0.4026122391223907,0.4026122391223907,1.0,1.0,-3.2565174102783203,0.9808262586593628,2.275691032409668,0.2465267330408096,0.8999524712562561,0.8999524712562561,0.0,251.692138671875,259.0,44124.734375,0.0,3366.375732421875,1.0,280.6416931152344,283.53125,291.585693359375,294.3639831542969,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665442109107972,1.0,0.0,0.0,3.6456298828125,3.64565372467041,8.868260579220077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.2529296875,0.0,1527.657958984375,1895.4371337890625,0.0,4010.702392578125,0.9042580127716064,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769855856895447,0.4029811024665832,0.3678082823753357,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823840022087097,0.5982134342193604,0.5703847408294678,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723283410072327,0.5792785882949829,0.4072850346565246,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378661036491394,0.3427153527736664,0.3305215835571289,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415226459503174,0.2235480695962906,1.0359243154525757,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573739051818848,0.4026122391223907,0.4026122391223907,1.0,1.0,-3.2565174102783203,0.9808262586593628,2.275691032409668,0.2465267330408096,0.8999524712562561,0.8999524712562561,0.0,251.692138671875,259.0,44124.734375,0.0,3366.375732421875,1.0,280.6416931152344,283.53125,291.585693359375,294.3639831542969,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665442109107972,1.0,0.0,0.0,3.6456298828125,3.64565372467041,8.868260579220077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.2529296875,0.0,1527.657958984375,1895.4371337890625,0.0,4010.702392578125,0.9042580127716064,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767598628997803,0.4037977755069732,0.3684322237968445,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819968104362488,0.5991330742835999,0.5711057782173157,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739922642707825,0.5842674374580383,0.4106382429599762,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380251884460449,0.3439525365829468,0.3315956890583038,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.641686737537384,0.2244034260511398,1.0393959283828735,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.659483790397644,0.4021333158016205,0.4021333158016205,1.0,1.0,-3.267627239227295,0.983389139175415,2.28423810005188,0.2465157955884933,0.9048564434051514,0.9048564434051514,0.0,253.0959625244141,259.0,43227.19140625,0.0,3399.27587890625,1.0,280.932861328125,283.75274658203125,291.5639038085937,294.26416015625,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553785920143129,1.0,0.0,0.0,3.654329538345337,3.654353380203247,8.910635642678244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.44384765625,0.0,1535.7684326171875,1895.4371337890625,0.0,3911.284912109375,0.9060729146003724,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767735123634338,0.4040037393569946,0.3686501979827881,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819711208343506,0.5993801355361938,0.5713654160499573,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744742274284363,0.5855188965797424,0.4115309119224548,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.738126814365387,0.344283789396286,0.33192178606987,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417962908744812,0.2246458679437637,1.04050874710083,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.660076916217804,0.4020135700702667,0.4020135700702667,1.0,1.0,-3.271005153656006,0.9842403531074524,2.286764621734619,0.2466044425964355,0.905860960483551,0.905860960483551,0.0,253.4385681152344,262.0,43236.55859375,0.0,3408.8447265625,1.0,280.9417419433594,283.7641296386719,291.5754089355469,294.2915344238281,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547536969184875,1.0,0.0,0.0,3.6572091579437256,3.657233238220215,8.924684493649693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.95849609375,0.0,1538.7374267578125,1895.4371337890625,0.0,3905.684326171875,0.9066856503486632,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750325202941895,0.4034048914909363,0.3687179684638977,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800547122955322,0.5989220142364502,0.5716016888618469,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750534653663635,0.5900524258613586,0.4151509404182434,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372928261756897,0.3449289798736572,0.3329718112945556,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702632904053,0.2251604199409485,1.0444332361221311,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628986597061157,0.4014149010181427,0.4014149010181427,1.0,1.0,-3.2817203998565674,0.986317217350006,2.295403242111206,0.2464369982481002,0.9066259860992432,0.9066259860992432,0.0,256.4219055175781,265.0,44390.546875,0.0,3449.92333984375,1.0,280.6577453613281,283.55401611328125,291.6537170410156,294.5107727050781,293.1499938964844,293.1499938964844,280.3500061035156,35759.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690680503845216,1.0,0.0,0.0,3.666855335235596,3.666879653930664,8.971826446213527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.20751953125,0.0,1550.19482421875,1895.4371337890625,0.0,4032.99462890625,0.9088773131370544,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750325202941895,0.4034048914909363,0.3687179684638977,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800547122955322,0.5989220142364502,0.5716016888618469,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750534653663635,0.5900524258613586,0.4151509404182434,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372928261756897,0.3449289798736572,0.3329718112945556,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702632904053,0.2251604199409485,1.0444332361221311,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628986597061157,0.4014149010181427,0.4014149010181427,1.0,1.0,-3.2817203998565674,0.986317217350006,2.295403242111206,0.2464369982481002,0.9066259860992432,0.9066259860992432,0.0,256.4219055175781,265.0,44390.546875,0.0,3449.92333984375,1.0,280.6577453613281,283.55401611328125,291.6537170410156,294.5107727050781,293.1499938964844,293.1499938964844,280.3500061035156,35759.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690680503845216,1.0,0.0,0.0,3.666855335235596,3.666879653930664,8.971826446213527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.20751953125,0.0,1550.19482421875,1895.4371337890625,0.0,4032.99462890625,0.9088773131370544,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732747197151184,0.4025360345840454,0.36819788813591,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781839609146118,0.5980101823806763,0.5710530281066895,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744563460350037,0.59172523021698,0.4165151715278625,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361587882041931,0.3448050618171692,0.3330828845500946,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401815414428711,0.2250648885965347,1.044941782951355,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640690565109253,0.4011155664920807,0.4011155664920807,1.0,1.0,-3.282826662063598,0.985868513584137,2.2969582080841064,0.2457953989505767,0.905426859855652,0.905426859855652,0.0,258.4559936523437,265.0,45406.08203125,0.0,3463.849365234375,1.0,280.4007263183594,283.37652587890625,291.6812438964844,294.663818359375,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795151352882384,1.0,0.0,0.0,3.6693196296691895,3.669343709945679,8.98388861969579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.01904296875,0.0,1553.7047119140625,1895.4371337890625,0.0,4124.5078125,0.9094594717025756,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.771065890789032,0.4014290869235992,0.3673520386219024,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758428692817688,0.5967762470245361,0.5700879693031311,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734061121940613,0.5931478142738342,0.4176088869571686,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346411347389221,0.3444507122039795,0.3329192101955414,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388133764266968,0.2247660458087921,1.0444010496139526,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650184988975525,0.4007035195827484,0.4007035195827484,1.0,1.0,-3.281121730804444,0.9841457009315492,2.296976089477539,0.244496613740921,0.90472149848938,0.90472149848938,0.0,260.7247619628906,268.0,45512.4921875,0.0,3472.65380859375,1.0,280.35797119140625,283.325439453125,291.65087890625,294.59881591796875,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850066304206848,1.0,0.0,0.0,3.66959285736084,3.669617176055908,8.985227282209962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.88818359375,0.0,1554.6490478515625,1895.4371337890625,0.0,4172.0888671875,0.9096071720123292,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664585113525391,0.3988500237464905,0.3653408885002136,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709219694137573,0.5937730669975281,0.5676354169845581,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711107969284058,0.5955735445022583,0.4195238947868347,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313427925109863,0.3433340489864349,0.332187294960022,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430815696716,0.2237817794084549,1.041478395462036,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.73095703125,1.0,0.6663993000984192,0.3998793959617615,0.3998793959617615,1.0,1.0,-3.2736685276031494,0.9792537689208984,2.294414758682251,0.2413163185119629,0.9002422094345093,0.9002422094345093,0.0,265.1835021972656,271.0,46517.390625,0.0,3480.52099609375,1.0,280.05810546875,283.0959167480469,291.62359619140625,294.6393127441406,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980650544166564,1.0,0.0,0.0,3.663670778274536,3.6636948585510254,8.956248507274722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.93798828125,0.0,1549.764892578125,1895.4371337890625,0.0,4283.66552734375,0.9084375500679016,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664585113525391,0.3988500237464905,0.3653408885002136,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709219694137573,0.5937730669975281,0.5676354169845581,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711107969284058,0.5955735445022583,0.4195238947868347,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313427925109863,0.3433340489864349,0.332187294960022,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430815696716,0.2237817794084549,1.041478395462036,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.73095703125,1.0,0.6663993000984192,0.3998793959617615,0.3998793959617615,1.0,1.0,-3.2736685276031494,0.9792537689208984,2.294414758682251,0.2413163185119629,0.9002422094345093,0.9002422094345093,0.0,265.1835021972656,271.0,46517.390625,0.0,3480.52099609375,1.0,280.05810546875,283.0959167480469,291.62359619140625,294.6393127441406,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980650544166564,1.0,0.0,0.0,3.663670778274536,3.6636948585510254,8.956248507274722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.93798828125,0.0,1549.764892578125,1895.4371337890625,0.0,4283.66552734375,0.9084375500679016,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617724537849426,0.3959335386753082,0.3629825711250305,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659033179283142,0.5902740955352783,0.5646507740020752,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687227964401245,0.5975955724716187,0.4211260378360748,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278704047203064,0.3418312966823578,0.3310421407222748,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.632426381111145,0.2224237471818924,1.036662459373474,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671754121780396,0.3990543782711029,0.3990543782711029,1.0,1.0,-3.2620058059692383,0.9728968739509584,2.289108991622925,0.2375862598419189,0.8931952714920044,0.8931952714920044,0.0,269.4223022460937,274.0,47426.046875,0.0,3477.48095703125,1.0,279.758544921875,282.86865234375,291.6228942871094,294.6867980957031,293.1499938964844,293.1499938964844,280.04998779296875,36449.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647661924362183,3.647686004638672,8.878149060365104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.8583984375,0.0,1533.926513671875,1895.4371337890625,0.0,4300.0,0.905042290687561,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617724537849426,0.3959335386753082,0.3629825711250305,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659033179283142,0.5902740955352783,0.5646507740020752,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687227964401245,0.5975955724716187,0.4211260378360748,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278704047203064,0.3418312966823578,0.3310421407222748,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.632426381111145,0.2224237471818924,1.036662459373474,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671754121780396,0.3990543782711029,0.3990543782711029,1.0,1.0,-3.2620058059692383,0.9728968739509584,2.289108991622925,0.2375862598419189,0.8931952714920044,0.8931952714920044,0.0,269.4223022460937,274.0,47426.046875,0.0,3477.48095703125,1.0,279.758544921875,282.86865234375,291.6228942871094,294.6867980957031,293.1499938964844,293.1499938964844,280.04998779296875,36449.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647661924362183,3.647686004638672,8.878149060365104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.8583984375,0.0,1533.926513671875,1895.4371337890625,0.0,4300.0,0.905042290687561,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.7587652802467346,0.3947064876556396,0.3614991307258606,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8625433444976807,0.5884620547294617,0.5625203847885132,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8680164217948914,0.6014324426651001,0.4234450757503509,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7256197333335876,0.3413337171077728,0.3303462862968445,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.6301605105400085,0.2217454761266708,1.0329985618591309,284.7043762207031,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.7055969238281,1.0,0.6678985953330994,0.3986691534519195,0.3986691534519195,1.0,1.0,-3.2551910877227783,0.9694326519966124,2.2857584953308105,0.2354418933391571,0.8912602066993713,0.8912602066993713,0.0,272.31268310546875,277.0,46192.58984375,0.0,3478.0107421875,1.0,280.0420837402344,283.0777282714844,291.51220703125,294.44158935546875,293.1499938964844,293.1499938964844,280.3500061035156,36371.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941165447235109,1.0,0.0,0.0,3.633102416992188,3.6331264972686768,8.807417657408223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.986328125,0.0,1517.2196044921875,1895.4371337890625,0.0,4250.1708984375,0.9017669558525084,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.7587652802467346,0.3947064876556396,0.3614991307258606,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8625433444976807,0.5884620547294617,0.5625203847885132,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8680164217948914,0.6014324426651001,0.4234450757503509,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7256197333335876,0.3413337171077728,0.3303462862968445,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.6301605105400085,0.2217454761266708,1.0329985618591309,284.7043762207031,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.7055969238281,1.0,0.6678985953330994,0.3986691534519195,0.3986691534519195,1.0,1.0,-3.2551910877227783,0.9694326519966124,2.2857584953308105,0.2354418933391571,0.8912602066993713,0.8912602066993713,0.0,272.31268310546875,277.0,46192.58984375,0.0,3478.0107421875,1.0,280.0420837402344,283.0777282714844,291.51220703125,294.44158935546875,293.1499938964844,293.1499938964844,280.3500061035156,36371.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941165447235109,1.0,0.0,0.0,3.633102416992188,3.6331264972686768,8.807417657408223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.986328125,0.0,1517.2196044921875,1895.4371337890625,0.0,4250.1708984375,0.9017669558525084,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578616738319397,0.3948580324649811,0.3614503145217895,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613309264183044,0.5882865190505981,0.5620988011360168,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694097995758057,0.606759250164032,0.4269704818725586,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251253128051758,0.3419751822948456,0.3307764828205108,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6295674443244934,0.2220137417316436,1.033507227897644,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.669359564781189,0.3982830047607422,0.3982830047607422,1.0,1.0,-3.259982824325561,0.970034658908844,2.2899482250213623,0.23483906686306,0.8920427560806274,0.8920427560806274,0.0,273.9384765625,280.0,45071.65625,0.0,3498.027587890625,1.0,280.3415832519531,283.3092346191406,291.471923828125,294.3097839355469,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807162880897522,1.0,0.0,0.0,3.625646352767944,3.625670194625856,8.771303896537574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.2333984375,0.0,1507.5982666015625,1895.4371337890625,0.0,4134.94677734375,0.8999786376953125,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578616738319397,0.3948580324649811,0.3614503145217895,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613309264183044,0.5882865190505981,0.5620988011360168,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694097995758057,0.606759250164032,0.4269704818725586,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251253128051758,0.3419751822948456,0.3307764828205108,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6295674443244934,0.2220137417316436,1.033507227897644,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.669359564781189,0.3982830047607422,0.3982830047607422,1.0,1.0,-3.259982824325561,0.970034658908844,2.2899482250213623,0.23483906686306,0.8920427560806274,0.8920427560806274,0.0,273.9384765625,280.0,45071.65625,0.0,3498.027587890625,1.0,280.3415832519531,283.3092346191406,291.471923828125,294.3097839355469,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807162880897522,1.0,0.0,0.0,3.625646352767944,3.625670194625856,8.771303896537574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.2333984375,0.0,1507.5982666015625,1895.4371337890625,0.0,4134.94677734375,0.8999786376953125,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576484680175781,0.3951700031757355,0.3616483211517334,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.860985517501831,0.5885140299797058,0.5622074604034424,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703266978263855,0.609684407711029,0.4289169311523437,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251236438751221,0.3425415754318237,0.3312400281429291,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295497417449951,0.2223802059888839,1.0348702669143677,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703674793243408,0.3980899453163147,0.3980899453163147,1.0,1.0,-3.264885187149048,0.971203088760376,2.293682098388672,0.2348739504814148,0.89396071434021,0.89396071434021,0.0,274.7232360839844,280.0,44120.4453125,0.0,3513.6533203125,1.0,280.5980529785156,283.4881286621094,291.4405517578125,294.1671142578125,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721603989601136,1.0,0.0,0.0,3.625068426132202,3.625092267990112,8.768508337198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.84228515625,0.0,1505.9873046875,1895.4371337890625,0.0,4060.212646484375,0.8997942209243774,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576612234115601,0.3956189155578613,0.3620527684688568,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608662486076355,0.5889206528663635,0.562571108341217,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714648485183716,0.6127605438232422,0.4310468435287475,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253217697143555,0.34324911236763,0.3318860232830047,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297429203987122,0.22288379073143,1.0369912385940552,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.6715729832649231,0.3978021740913391,0.3978021740913391,1.0,1.0,-3.2716944217681885,0.9727840423583984,2.29891037940979,0.2349001169204712,0.8954006433486938,0.8954006433486938,0.0,275.4515686035156,283.0,44054.68359375,0.0,3533.403564453125,1.0,280.64166259765625,283.54119873046875,291.4584045410156,294.2264404296875,293.1499938964844,293.1499938964844,280.95001220703125,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684031009674072,1.0,0.0,0.0,3.627116680145264,3.627140522003174,8.778420124144759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.35302734375,0.0,1507.430908203125,1895.4371337890625,0.0,4027.12841796875,0.9001433253288269,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576906085014343,0.396755188703537,0.3630245327949524,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606342673301697,0.5900434255599976,0.5635536313056946,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737027049064636,0.6192032098770142,0.4354534447193146,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257739305496216,0.3449157774448395,0.3334080278873443,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676796913147,0.2241454124450683,1.0424238443374634,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744028925895691,0.3972266614437103,0.3972266614437103,1.0,1.0,-3.2877020835876465,0.976726233959198,2.310975790023804,0.2352240830659866,0.901413083076477,0.901413083076477,0.0,277.19482421875,286.0,43210.01953125,0.0,3580.277587890625,1.0,280.94158935546875,283.776611328125,291.45086669921875,294.162841796875,293.1499938964844,293.1499938964844,280.6499938964844,35677.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578214287757874,1.0,0.0,0.0,3.6384568214416495,3.638480663299561,8.833397373564367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.853515625,0.0,1517.955078125,1895.4371337890625,0.0,3933.14208984375,0.902495503425598,1.0,0.0,3.0,1.0,0.0
