time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576906085014343,0.396755188703537,0.3630245327949524,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606342673301697,0.5900434255599976,0.5635536313056946,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737027049064636,0.6192032098770142,0.4354534447193146,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257739305496216,0.3449157774448395,0.3334080278873443,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676796913147,0.2241454124450683,1.0424238443374634,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744028925895691,0.3972266614437103,0.3972266614437103,1.0,1.0,-3.2877020835876465,0.976726233959198,2.310975790023804,0.2352240830659866,0.901413083076477,0.901413083076477,0.0,277.19482421875,286.0,43210.01953125,0.0,3580.277587890625,1.0,280.94158935546875,283.776611328125,291.45086669921875,294.162841796875,293.1499938964844,293.1499938964844,280.6499938964844,35677.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578214287757874,1.0,0.0,0.0,3.6384568214416495,3.638480663299561,8.833397373564367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.853515625,0.0,1517.955078125,1895.4371337890625,0.0,3933.14208984375,0.902495503425598,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562422752380371,0.3962191641330719,0.3631583154201507,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589379191398621,0.589460551738739,0.5636880397796631,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743342757225037,0.6237440705299377,0.4391131401062011,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250998616218567,0.3455670177936554,0.3344861268997192,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298667192459106,0.2247395515441894,1.0468062162399292,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772926449775696,0.3966511189937591,0.3966511189937591,1.0,1.0,-3.2990074157714844,0.9790101051330566,2.319997310638428,0.2351826429367065,0.9022531509399414,0.9022531509399414,0.0,280.2861633300781,289.0,44340.83203125,0.0,3624.073486328125,1.0,280.6578674316406,283.5657653808594,291.52764892578125,294.380615234375,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727741479873656,1.0,0.0,0.0,3.64815902709961,3.648183107376098,8.880569453140197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.21728515625,0.0,1529.3160400390625,1895.4371337890625,0.0,4065.60205078125,0.9046924114227296,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562422752380371,0.3962191641330719,0.3631583154201507,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589379191398621,0.589460551738739,0.5636880397796631,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743342757225037,0.6237440705299377,0.4391131401062011,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250998616218567,0.3455670177936554,0.3344861268997192,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298667192459106,0.2247395515441894,1.0468062162399292,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772926449775696,0.3966511189937591,0.3966511189937591,1.0,1.0,-3.2990074157714844,0.9790101051330566,2.319997310638428,0.2351826429367065,0.9022531509399414,0.9022531509399414,0.0,280.2861633300781,289.0,44340.83203125,0.0,3624.073486328125,1.0,280.6578674316406,283.5657653808594,291.52764892578125,294.380615234375,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727741479873656,1.0,0.0,0.0,3.64815902709961,3.648183107376098,8.880569453140197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.21728515625,0.0,1529.3160400390625,1895.4371337890625,0.0,4065.60205078125,0.9046924114227296,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532629370689392,0.3945392966270447,0.3620499968528747,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556957244873047,0.5874840617179871,0.5623152256011963,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.873097836971283,0.6264060735702515,0.4412772059440613,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230380177497864,0.3451393842697143,0.3344664573669433,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.628139853477478,0.2244472652673721,1.047148823738098,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.679215669631958,0.3959153890609741,0.3959153890609741,1.0,1.0,-3.299025058746338,0.97696053981781,2.3220646381378174,0.2332627177238464,0.9005436301231384,0.9005436301231384,0.0,284.1410827636719,289.0,45458.484375,0.0,3645.82470703125,1.0,280.36279296875,283.3435363769531,291.533935546875,294.4842529296875,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988076627254486,1.0,0.0,0.0,3.650935649871826,3.650959730148315,8.894093070921372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.47509765625,0.0,1533.6650390625,1895.4371337890625,0.0,4198.52392578125,0.9054165482521056,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527945041656494,0.3942942321300506,0.3618420362472534,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551872968673706,0.5871800184249878,0.5620505213737488,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728642463684082,0.6267539262771606,0.4415234327316284,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226942181587219,0.3450500667095184,0.3344082236289978,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278404593467712,0.2243745326995849,1.0469675064086914,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794263124465942,0.3958150446414947,0.3958150446414947,1.0,1.0,-3.2984650135040283,0.9764841198921204,2.3219809532165527,0.2329170852899551,0.900439441204071,0.900439441204071,0.0,284.6938171386719,292.0,45463.87109375,0.0,3647.620361328125,1.0,280.3582458496094,283.33770751953125,291.5240478515625,294.4675598144531,293.1499938964844,293.1499938964844,280.04998779296875,35940.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889042973518372,1.0,0.0,0.0,3.6510109901428223,3.651034832000733,8.894459142538835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.9697265625,0.0,1533.8455810546875,1895.4371337890625,0.0,4205.6298828125,0.905446708202362,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487771511077881,0.391760766506195,0.3598758578300476,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508148789405823,0.5840521454811096,0.5594813823699951,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707894682884216,0.629056990146637,0.4433609247207641,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196256518363953,0.3438765704631805,0.3336295485496521,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251016855239868,0.2233960777521133,1.0441070795059204,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.680788516998291,0.3949789702892303,0.3949789702892303,1.0,1.0,-3.290850877761841,0.9714974761009216,2.319353580474853,0.2297142297029495,0.8960511684417725,0.8960511684417725,0.0,289.21875,295.0,46468.359375,0.0,3655.159423828125,1.0,280.0582580566406,283.1083374023437,291.5008239746094,294.5097351074219,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451575756073,3.64518141746521,8.865962399795535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.81494140625,0.0,1529.100341796875,1895.4371337890625,0.0,4300.0,0.9042955636978148,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487771511077881,0.391760766506195,0.3598758578300476,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508148789405823,0.5840521454811096,0.5594813823699951,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707894682884216,0.629056990146637,0.4433609247207641,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196256518363953,0.3438765704631805,0.3336295485496521,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251016855239868,0.2233960777521133,1.0441070795059204,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.680788516998291,0.3949789702892303,0.3949789702892303,1.0,1.0,-3.290850877761841,0.9714974761009216,2.319353580474853,0.2297142297029495,0.8960511684417725,0.8960511684417725,0.0,289.21875,295.0,46468.359375,0.0,3655.159423828125,1.0,280.0582580566406,283.1083374023437,291.5008239746094,294.5097351074219,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451575756073,3.64518141746521,8.865962399795535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.81494140625,0.0,1529.100341796875,1895.4371337890625,0.0,4300.0,0.9042955636978148,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7470327019691467,0.3910019397735595,0.3589714765548706,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8488828539848328,0.5829616189002991,0.5582231879234314,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.870036780834198,0.6308066248893738,0.4443527460098266,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7182382941246033,0.3435362875461578,0.333206444978714,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.6238195896148682,0.2230331152677536,1.0423126220703125,284.8567810058594,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812954545021057,0.3945609331130981,0.3945609331130981,1.0,1.0,-3.28676986694336,0.968917965888977,2.3178517818450928,0.2279708832502365,0.8965545296669006,0.8965545296669006,0.0,291.1499938964844,295.0,45440.77734375,0.0,3656.4169921875,1.0,280.3011779785156,283.265869140625,291.4126892089844,294.26593017578125,293.1499938964844,293.1499938964844,280.3500061035156,36133.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945067763328552,1.0,0.0,0.0,3.642329454421997,3.6423532962799072,8.852210839904728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.7568359375,0.0,1525.6497802734375,1895.4371337890625,0.0,4253.490234375,0.903688371181488,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461119294166565,0.3907639980316162,0.3586319088935852,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8477668762207031,0.582439661026001,0.5575766563415527,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8701617121696472,0.6331346035003662,0.4458522498607635,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175219058990479,0.343569815158844,0.3331458568572998,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231166124343872,0.2229495495557785,1.041652798652649,284.8985290527344,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819390058517456,0.3943515419960022,0.3943515419960022,1.0,1.0,-3.286513328552246,0.96820729970932,2.3183062076568604,0.2272297739982605,0.8966683745384216,0.8966683745384216,0.0,292.4356689453125,283.0,45291.07421875,0.0,3663.038330078125,1.0,280.3420715332031,283.3119812011719,291.394287109375,294.262939453125,293.1499938964844,293.1499938964844,280.6499938964844,36083.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989838719367981,1.0,0.0,0.0,3.6413228511810303,3.641346693038941,8.847318326843379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.1484375,0.0,1524.1583251953125,1895.4371337890625,0.0,4213.64111328125,0.9034032225608826,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.748866856098175,0.3911139369010925,0.3585117757320404,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507480025291443,0.5823831558227539,0.5570157170295715,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759670853614807,0.6386920213699341,0.4493401646614074,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204580903053284,0.3443627059459686,0.3334596157073974,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233950793743133,1.041740894317627,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795251369476318,0.3939327597618103,0.3939327597618103,1.0,1.0,-3.290365934371948,0.9683569669723512,2.3220090866088867,0.2264477163553238,0.8999365568161011,0.8999365568161011,0.0,287.3676452636719,271.0,44190.85546875,0.0,3643.665283203125,1.0,280.6416931152344,283.5365600585937,291.36187744140625,294.1416931152344,293.1499938964844,293.1499938964844,280.95001220703125,35894.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754911661148072,1.0,0.0,0.0,3.644660711288452,3.644684791564941,8.863546554493951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.44091796875,0.0,1526.44677734375,1895.4371337890625,0.0,4089.40869140625,0.9040265083312988,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.748866856098175,0.3911139369010925,0.3585117757320404,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507480025291443,0.5823831558227539,0.5570157170295715,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759670853614807,0.6386920213699341,0.4493401646614074,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204580903053284,0.3443627059459686,0.3334596157073974,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233950793743133,1.041740894317627,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795251369476318,0.3939327597618103,0.3939327597618103,1.0,1.0,-3.290365934371948,0.9683569669723512,2.3220090866088867,0.2264477163553238,0.8999365568161011,0.8999365568161011,0.0,287.3676452636719,271.0,44190.85546875,0.0,3643.665283203125,1.0,280.6416931152344,283.5365600585937,291.36187744140625,294.1416931152344,293.1499938964844,293.1499938964844,280.95001220703125,35894.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754911661148072,1.0,0.0,0.0,3.644660711288452,3.644684791564941,8.863546554493951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.44091796875,0.0,1526.44677734375,1895.4371337890625,0.0,4089.40869140625,0.9040265083312988,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546059489250183,0.3921237587928772,0.3589254915714264,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571041226387024,0.5831685066223145,0.5572003722190857,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853356838226318,0.6449053883552551,0.4532581567764282,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261207103729248,0.3458206951618194,0.3343138694763183,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561925888062,0.2244701385498047,1.0441113710403442,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758953332901001,0.3935139775276184,0.3935139775276184,1.0,1.0,-3.2996695041656494,0.9703760743141174,2.3292932510375977,0.2263253480195999,0.905794620513916,0.905794620513916,0.0,278.2013244628906,259.0,43270.484375,0.0,3613.95703125,1.0,280.9417419433594,283.7669982910156,291.35498046875,294.0700988769531,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628759622573853,1.0,0.0,0.0,3.65656304359436,3.6565871238708496,8.921531957639672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.1748046875,0.0,1537.956787109375,1895.4371337890625,0.0,3978.180908203125,0.9065338969230652,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546059489250183,0.3921237587928772,0.3589254915714264,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571041226387024,0.5831685066223145,0.5572003722190857,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853356838226318,0.6449053883552551,0.4532581567764282,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261207103729248,0.3458206951618194,0.3343138694763183,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561925888062,0.2244701385498047,1.0441113710403442,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758953332901001,0.3935139775276184,0.3935139775276184,1.0,1.0,-3.2996695041656494,0.9703760743141174,2.3292932510375977,0.2263253480195999,0.905794620513916,0.905794620513916,0.0,278.2013244628906,259.0,43270.484375,0.0,3613.95703125,1.0,280.9417419433594,283.7669982910156,291.35498046875,294.0700988769531,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628759622573853,1.0,0.0,0.0,3.65656304359436,3.6565871238708496,8.921531957639672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.1748046875,0.0,1537.956787109375,1895.4371337890625,0.0,3978.180908203125,0.9065338969230652,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605556845664978,0.3916067481040954,0.3585708737373352,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639205098152161,0.5824277997016907,0.5566486716270447,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950681686401367,0.6492091417312622,0.4563847780227661,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320684790611267,0.3464009165763855,0.33479705452919,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356513500213623,0.2250292897224426,1.045810341835022,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.671387791633606,0.3928704261779785,0.3928704261779785,1.0,1.0,-3.304978609085083,0.9703853130340576,2.3345932960510254,0.2253350615501403,0.9064199328422546,0.9064199328422546,0.0,268.3335266113281,247.0,44351.80078125,0.0,3570.748779296875,1.0,280.6577453613281,283.5522155761719,291.4372863769531,294.2891540527344,293.1499938964844,293.1499938964844,280.3500061035156,35761.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764402508735656,1.0,0.0,0.0,3.66616439819336,3.6661884784698486,8.968444831225497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.6748046875,0.0,1549.43359375,1895.4371337890625,0.0,4097.7041015625,0.9087226390838624,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605556845664978,0.3916067481040954,0.3585708737373352,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639205098152161,0.5824277997016907,0.5566486716270447,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950681686401367,0.6492091417312622,0.4563847780227661,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320684790611267,0.3464009165763855,0.33479705452919,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356513500213623,0.2250292897224426,1.045810341835022,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.671387791633606,0.3928704261779785,0.3928704261779785,1.0,1.0,-3.304978609085083,0.9703853130340576,2.3345932960510254,0.2253350615501403,0.9064199328422546,0.9064199328422546,0.0,268.3335266113281,247.0,44351.80078125,0.0,3570.748779296875,1.0,280.6577453613281,283.5522155761719,291.4372863769531,294.2891540527344,293.1499938964844,293.1499938964844,280.3500061035156,35761.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764402508735656,1.0,0.0,0.0,3.66616439819336,3.6661884784698486,8.968444831225497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.6748046875,0.0,1549.43359375,1895.4371337890625,0.0,4097.7041015625,0.9087226390838624,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654390335083008,0.3897920250892639,0.3568214178085327,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.869757890701294,0.580100953578949,0.5544039607048035,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038158655166626,0.6520141959190369,0.4582459628582001,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371397614479065,0.3458944857120514,0.3341706097126007,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296854019165,0.224730372428894,1.0435949563980105,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656533479690552,0.3922268450260162,0.3922268450260162,1.0,1.0,-3.299006462097168,0.966504693031311,2.3325018882751465,0.2229184955358505,0.9043418765068054,0.9043418765068054,0.0,258.7666931152344,235.0,45424.06640625,0.0,3502.971435546875,1.0,280.35809326171875,283.32086181640625,291.4393615722656,294.3788146972656,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991702675819397,1.0,0.0,0.0,3.668566465377808,3.668590784072876,8.980201755548478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.685546875,0.0,1553.56689453125,1895.4371337890625,0.0,4229.587890625,0.9093827605247498,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654390335083008,0.3897920250892639,0.3568214178085327,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.869757890701294,0.580100953578949,0.5544039607048035,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038158655166626,0.6520141959190369,0.4582459628582001,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371397614479065,0.3458944857120514,0.3341706097126007,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296854019165,0.224730372428894,1.0435949563980105,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656533479690552,0.3922268450260162,0.3922268450260162,1.0,1.0,-3.299006462097168,0.966504693031311,2.3325018882751465,0.2229184955358505,0.9043418765068054,0.9043418765068054,0.0,258.7666931152344,235.0,45424.06640625,0.0,3502.971435546875,1.0,280.35809326171875,283.32086181640625,291.4393615722656,294.3788146972656,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991702675819397,1.0,0.0,0.0,3.668566465377808,3.668590784072876,8.980201755548478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.685546875,0.0,1553.56689453125,1895.4371337890625,0.0,4229.587890625,0.9093827605247498,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679263353347778,0.3886688351631164,0.3557390570640564,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727391958236694,0.5786530375480652,0.5529754161834717,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084712862968444,0.6531556844711304,0.4589926898479461,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396867275238037,0.3454082310199737,0.3336161971092224,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.642335057258606,0.2243711352348327,1.0414596796035769,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624007225036621,0.3919050395488739,0.3919050395488739,1.0,1.0,-3.293653726577759,0.9637559056282043,2.329897880554199,0.2214058637619018,0.9017399549484252,0.9017399549484252,0.0,253.8089294433593,235.0,46348.46484375,0.0,3462.758544921875,1.0,280.1007995605469,283.1405029296875,291.45220947265625,294.5021057128906,293.1499938964844,293.1499938964844,280.04998779296875,36084.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666621446609497,3.666645765304565,8.97068161975767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.92236328125,0.0,1552.3712158203125,1895.4371337890625,0.0,4300.0,0.9090017080307008,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703315615653992,0.3874215185642242,0.3544575273990631,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756717443466187,0.5770605206489563,0.551318883895874,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.913255214691162,0.6541459560394287,0.4595455527305603,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421707510948181,0.3447871506214142,0.3328807950019836,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444560885429382,0.2238866984844207,1.038602590560913,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6589000821113586,0.3916718959808349,0.3916718959808349,1.0,1.0,-3.286468029022217,0.9606154561042786,2.325852632522583,0.2199076563119888,0.8996240496635437,0.8996240496635437,0.0,248.8284606933593,223.0,46372.14453125,0.0,3418.36328125,1.0,280.0580139160156,283.087890625,291.42724609375,294.426513671875,293.1499938964844,293.1499938964844,279.75,36195.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6620168685913086,3.662041187286377,8.948165373112715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.10546875,0.0,1548.0445556640625,1895.4371337890625,0.0,4300.0,0.9080786108970642,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756567597389221,0.3847533464431762,0.3517713248729706,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821372389793396,0.5736519694328308,0.5478241443634033,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892855644226,0.6558676958084106,0.4605178534984588,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475694417953491,0.3433324992656708,0.3312020003795624,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649010181427002,0.2227105051279068,1.031852960586548,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513768434524536,0.3912056088447571,0.3912056088447571,1.0,1.0,-3.2700729370117188,0.9536784291267396,2.316394329071045,0.2166822999715805,0.8923052549362183,0.8923052549362183,0.0,238.410385131836,211.0,47226.4765625,0.0,3323.027587890625,1.0,279.7582092285156,282.8579406738281,291.44842529296875,294.4954528808594,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451148986816406,3.64513897895813,8.865755489750882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.51220703125,0.0,1531.2861328125,1895.4371337890625,0.0,4300.0,0.9044895768165588,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756567597389221,0.3847533464431762,0.3517713248729706,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821372389793396,0.5736519694328308,0.5478241443634033,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892855644226,0.6558676958084106,0.4605178534984588,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475694417953491,0.3433324992656708,0.3312020003795624,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649010181427002,0.2227105051279068,1.031852960586548,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513768434524536,0.3912056088447571,0.3912056088447571,1.0,1.0,-3.2700729370117188,0.9536784291267396,2.316394329071045,0.2166822999715805,0.8923052549362183,0.8923052549362183,0.0,238.410385131836,211.0,47226.4765625,0.0,3323.027587890625,1.0,279.7582092285156,282.8579406738281,291.44842529296875,294.4954528808594,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451148986816406,3.64513897895813,8.865755489750882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.51220703125,0.0,1531.2861328125,1895.4371337890625,0.0,4300.0,0.9044895768165588,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835510969161987,0.3837450444698334,0.3499422371387481,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912752270698547,0.5718936324119568,0.5451869964599609,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379170536994934,0.6595872044563293,0.4622930586338043,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.755127489566803,0.3429114818572998,0.3299950957298279,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554620862007141,0.2222392261028289,1.0263527631759644,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436964273452759,0.3907393217086792,0.3907393217086792,1.0,1.0,-3.258756160736084,0.948498547077179,2.31025767326355,0.2138514965772628,0.890034019947052,0.890034019947052,0.0,226.5334014892578,199.0,45946.68359375,0.0,3231.701171875,1.0,280.0420837402344,283.06475830078125,291.3350524902344,294.2498474121094,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972565174102784,1.0,0.0,0.0,3.629323959350586,3.629347801208496,8.78910725532478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.6748046875,0.0,1513.290771484375,1895.4371337890625,0.0,4276.82470703125,0.9009445309638976,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835510969161987,0.3837450444698334,0.3499422371387481,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912752270698547,0.5718936324119568,0.5451869964599609,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379170536994934,0.6595872044563293,0.4622930586338043,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.755127489566803,0.3429114818572998,0.3299950957298279,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554620862007141,0.2222392261028289,1.0263527631759644,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436964273452759,0.3907393217086792,0.3907393217086792,1.0,1.0,-3.258756160736084,0.948498547077179,2.31025767326355,0.2138514965772628,0.890034019947052,0.890034019947052,0.0,226.5334014892578,199.0,45946.68359375,0.0,3231.701171875,1.0,280.0420837402344,283.06475830078125,291.3350524902344,294.2498474121094,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972565174102784,1.0,0.0,0.0,3.629323959350586,3.629347801208496,8.78910725532478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.6748046875,0.0,1513.290771484375,1895.4371337890625,0.0,4276.82470703125,0.9009445309638976,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946455478668213,0.3841080665588379,0.3495455384254455,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.90371835231781,0.5716986060142517,0.5442041754722595,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.955041229724884,0.6646762490272522,0.4652222990989685,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656241059303284,0.343624085187912,0.3299281895160675,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647200584411621,0.222715213894844,1.0251256227493286,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369546055793762,0.3905622065067291,0.3905622065067291,1.0,1.0,-3.259052991867065,0.9480829834938048,2.3109700679779053,0.2132468819618225,0.8905024528503418,0.8905024528503418,0.0,213.82899475097656,199.0,44794.7890625,0.0,3161.70751953125,1.0,280.3402099609375,283.29315185546875,291.2900085449219,294.1075744628906,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842888712882996,1.0,0.0,0.0,3.6208105087280273,3.6208343505859375,8.74792192462337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.01416015625,0.0,1502.581787109375,1895.4371337890625,0.0,4165.8916015625,0.8989270925521851,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951624393463135,0.3841274976730346,0.3495464920997619,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043042063713074,0.5716984868049622,0.5441850423812866,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557903409004213,0.664890706539154,0.4653593897819519,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661184668540955,0.3436630368232727,0.3299429416656494,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651615500450134,0.2227454483509063,1.0251483917236328,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366892457008362,0.3905548453330993,0.3905548453330993,1.0,1.0,-3.259241104125977,0.9481266140937804,2.311114549636841,0.213247463107109,0.8904808759689331,0.8904808759689331,0.0,213.2912139892578,187.0,44791.859375,0.0,3159.127685546875,1.0,280.341552734375,283.2949523925781,291.2917175292969,294.11114501953125,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840983748435974,1.0,0.0,0.0,3.620551109313965,3.620574951171875,8.746668527237489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.01513671875,0.0,1502.2677001953125,1895.4371337890625,0.0,4164.24560546875,0.8988649845123291,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090978264808655,0.3851383030414581,0.3498157560825348,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213090538978576,0.5722754597663879,0.5440291166305542,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745985269546508,0.6709019541740417,0.4690040647983551,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797175645828247,0.3450741171836853,0.3305931985378265,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154901504517,0.2238759696483612,1.027012586593628,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.6304057836532593,0.3903703391551971,0.3903703391551971,1.0,1.0,-3.266777276992798,0.950189769268036,2.316587448120117,0.2135461866855621,0.8934916853904724,0.8934916853904724,0.0,199.8639373779297,175.0,43747.3125,0.0,3100.78369140625,1.0,280.6414794921875,283.52587890625,291.2814636230469,294.02783203125,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971198558807373,1.0,0.0,0.0,3.620658874511719,3.62068247795105,8.747188644520065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.0673828125,0.0,1500.6142578125,1895.4371337890625,0.0,4051.75830078125,0.8987257480621338,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090978264808655,0.3851383030414581,0.3498157560825348,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213090538978576,0.5722754597663879,0.5440291166305542,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745985269546508,0.6709019541740417,0.4690040647983551,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797175645828247,0.3450741171836853,0.3305931985378265,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154901504517,0.2238759696483612,1.027012586593628,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.6304057836532593,0.3903703391551971,0.3903703391551971,1.0,1.0,-3.266777276992798,0.950189769268036,2.316587448120117,0.2135461866855621,0.8934916853904724,0.8934916853904724,0.0,199.8639373779297,175.0,43747.3125,0.0,3100.78369140625,1.0,280.6414794921875,283.52587890625,291.2814636230469,294.02783203125,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971198558807373,1.0,0.0,0.0,3.620658874511719,3.62068247795105,8.747188644520065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.0673828125,0.0,1500.6142578125,1895.4371337890625,0.0,4051.75830078125,0.8987257480621338,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163502216339111,0.385778933763504,0.3500522375106811,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.931050717830658,0.5727327466011047,0.5440964698791504,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.983683943748474,0.6740684509277344,0.4709103405475616,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873002290725708,0.345929890871048,0.3310607075691223,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843108534812927,0.2245916128158569,1.0286575555801392,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274880766868591,0.3902781009674072,0.3902781009674072,1.0,1.0,-3.27197265625,0.9517077207565308,2.320265054702759,0.2138719111680984,0.896555483341217,0.896555483341217,0.0,193.2635803222656,175.0,42901.25,0.0,3075.2275390625,1.0,280.89794921875,283.7069396972656,291.25640869140625,293.8978576660156,293.1499938964844,293.1499938964844,280.95001220703125,35833.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630368947982788,1.0,0.0,0.0,3.624245643615722,3.6242692470550537,8.764528161009366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.56640625,0.0,1503.4638671875,1895.4371337890625,0.0,3979.610595703125,0.8994608521461487,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241015076637268,0.3865409195423126,0.3504665493965149,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9416807889938354,0.5733311772346497,0.5443660020828247,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926548600196838,0.6773756146430969,0.4729912877082824,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956663370132446,0.3469025194644928,0.3316769003868103,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919416189193726,0.2254164963960647,1.0308982133865356,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247380971908569,0.389993280172348,0.389993280172348,1.0,1.0,-3.278730630874634,0.9532484412193298,2.325482130050659,0.213865041732788,0.8991532325744629,0.8991532325744629,0.0,186.60934448242188,163.0,42878.05859375,0.0,3052.66357421875,1.0,280.9414978027344,283.76080322265625,291.2803039550781,293.9685974121094,293.1499938964844,293.1499938964844,281.25,35712.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598422646522522,1.0,0.0,0.0,3.630672216415405,3.630695819854736,8.795637995717698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.11767578125,0.0,1509.632568359375,1895.4371337890625,0.0,3951.1796875,0.9007791876792908,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375568389892578,0.3881935775279999,0.3514982461929321,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593113660812378,0.5747235417366028,0.5451767444610596,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853126287460327,0.4640868306159973,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102905750274658,0.348987728357315,0.3331671953201294,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814696311951,0.2272079288959503,1.036669135093689,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187286972999573,0.3894236385822296,0.3894236385822296,1.0,1.0,-3.278998613357544,0.951706886291504,2.32729172706604,0.2125914990901947,0.9073601365089417,0.9073601365089417,0.0,175.75010681152344,166.0,41996.60546875,0.0,2992.45703125,1.0,281.2416687011719,283.9889831542969,291.2803649902344,293.9179992675781,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501917958259584,1.0,0.0,0.0,3.650805950164795,3.650829792022705,8.893460403669451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.77587890625,0.0,1529.9100341796875,1895.4371337890625,0.0,3864.689697265625,0.9050948023796082,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375568389892578,0.3881935775279999,0.3514982461929321,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593113660812378,0.5747235417366028,0.5451767444610596,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853126287460327,0.4640868306159973,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102905750274658,0.348987728357315,0.3331671953201294,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814696311951,0.2272079288959503,1.036669135093689,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187286972999573,0.3894236385822296,0.3894236385822296,1.0,1.0,-3.278998613357544,0.951706886291504,2.32729172706604,0.2125914990901947,0.9073601365089417,0.9073601365089417,0.0,175.75010681152344,166.0,41996.60546875,0.0,2992.45703125,1.0,281.2416687011719,283.9889831542969,291.2803649902344,293.9179992675781,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501917958259584,1.0,0.0,0.0,3.650805950164795,3.650829792022705,8.893460403669451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.77587890625,0.0,1529.9100341796875,1895.4371337890625,0.0,3864.689697265625,0.9050948023796082,1.0,0.0,3.0,1.0,0.0
