time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430562019348145,0.3880709111690521,0.3517528474330902,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659612774848938,0.5743372440338135,0.5452306866645813,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941627264022827,0.4548808634281158,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164053559303284,0.3499183058738708,0.3342635333538055,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410136222839,0.2282687425613403,1.0418741703033447,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162906885147095,0.3888539969921112,0.3888539969921112,1.0,1.0,-3.2758679389953613,0.9490339159965516,2.326833963394165,0.2104420959949493,0.9100441336631776,0.9100441336631776,0.0,171.4579315185547,169.0,42979.65234375,0.0,2961.77197265625,1.0,280.9577331542969,283.76123046875,291.3607482910156,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652655720710754,1.0,0.0,0.0,3.6687188148498535,3.668742895126343,8.980946972769743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.806640625,0.0,1550.6220703125,1895.4371337890625,0.0,3999.382080078125,0.9091414213180542,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430562019348145,0.3880709111690521,0.3517528474330902,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659612774848938,0.5743372440338135,0.5452306866645813,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941627264022827,0.4548808634281158,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164053559303284,0.3499183058738708,0.3342635333538055,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410136222839,0.2282687425613403,1.0418741703033447,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162906885147095,0.3888539969921112,0.3888539969921112,1.0,1.0,-3.2758679389953613,0.9490339159965516,2.326833963394165,0.2104420959949493,0.9100441336631776,0.9100441336631776,0.0,171.4579315185547,169.0,42979.65234375,0.0,2961.77197265625,1.0,280.9577331542969,283.76123046875,291.3607482910156,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652655720710754,1.0,0.0,0.0,3.6687188148498535,3.668742895126343,8.980946972769743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.806640625,0.0,1550.6220703125,1895.4371337890625,0.0,3999.382080078125,0.9091414213180542,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429401516914368,0.3865747451782226,0.3506262004375458,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658955931663512,0.5723137259483337,0.5436102151870728,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004396915435791,0.4536208808422088,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170807957649231,0.349624902009964,0.3342086672782898,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970125198364,0.2283559888601303,1.04315447807312,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155442595481873,0.3883949220180511,0.3883949220180511,1.0,1.0,-3.272523880004883,0.9465854167938232,2.32593846321106,0.2086891382932663,0.9100050330162048,0.9100050330162048,0.0,170.75010681152344,172.0,44051.078125,0.0,2950.699462890625,1.0,280.6580505371094,283.5227355957031,291.36199951171875,294.2146911621094,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808498620986938,1.0,0.0,0.0,3.6795520782470703,3.679576396942138,9.034064873958414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.6455078125,0.0,1564.22021484375,1895.4371337890625,0.0,4136.1064453125,0.911687433719635,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429401516914368,0.3865747451782226,0.3506262004375458,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658955931663512,0.5723137259483337,0.5436102151870728,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004396915435791,0.4536208808422088,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170807957649231,0.349624902009964,0.3342086672782898,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970125198364,0.2283559888601303,1.04315447807312,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155442595481873,0.3883949220180511,0.3883949220180511,1.0,1.0,-3.272523880004883,0.9465854167938232,2.32593846321106,0.2086891382932663,0.9100050330162048,0.9100050330162048,0.0,170.75010681152344,172.0,44051.078125,0.0,2950.699462890625,1.0,280.6580505371094,283.5227355957031,291.36199951171875,294.2146911621094,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808498620986938,1.0,0.0,0.0,3.6795520782470703,3.679576396942138,9.034064873958414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.6455078125,0.0,1564.22021484375,1895.4371337890625,0.0,4136.1064453125,0.911687433719635,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399470448493958,0.3845022916793823,0.3489341139793396,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623700976371764,0.5695973634719849,0.5412538647651672,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045650482177734,0.4565427899360657,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148629665374756,0.3486740291118622,0.3334984481334686,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106869220733643,0.227796196937561,1.0415494441986084,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156666874885559,0.3879358470439911,0.3879358470439911,1.0,1.0,-3.268386125564575,0.943878412246704,2.324507713317871,0.2068422734737396,0.90745210647583,0.90745210647583,0.0,171.87271118164062,175.0,45127.5703125,0.0,2948.173095703125,1.0,280.3580017089844,283.29052734375,291.3453063964844,294.267578125,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938698410987854,1.0,0.0,0.0,3.681967496871948,3.6819918155670166,9.04592980077723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.67919921875,0.0,1568.6695556640625,1895.4371337890625,0.0,4248.07080078125,0.9123793840408324,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399470448493958,0.3845022916793823,0.3489341139793396,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623700976371764,0.5695973634719849,0.5412538647651672,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045650482177734,0.4565427899360657,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148629665374756,0.3486740291118622,0.3334984481334686,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106869220733643,0.227796196937561,1.0415494441986084,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156666874885559,0.3879358470439911,0.3879358470439911,1.0,1.0,-3.268386125564575,0.943878412246704,2.324507713317871,0.2068422734737396,0.90745210647583,0.90745210647583,0.0,171.87271118164062,175.0,45127.5703125,0.0,2948.173095703125,1.0,280.3580017089844,283.29052734375,291.3453063964844,294.267578125,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938698410987854,1.0,0.0,0.0,3.681967496871948,3.6819918155670166,9.04592980077723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.67919921875,0.0,1568.6695556640625,1895.4371337890625,0.0,4248.07080078125,0.9123793840408324,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379161357879639,0.383338063955307,0.3480115532875061,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598947763442992,0.56809002161026,0.5399684906005859,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060146331787109,0.4588554799556732,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131688833236694,0.3480529487133026,0.3330215513706207,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091037034988403,0.2273518592119217,1.040057897567749,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159073710441589,0.387706309556961,0.387706309556961,1.0,1.0,-3.2661454677581787,0.9424673318862916,2.3236780166625977,0.2058941125869751,0.9046465158462524,0.9046465158462524,0.0,172.81243896484375,175.0,46076.42578125,0.0,2948.656005859375,1.0,280.1004333496094,283.111328125,291.3608093261719,294.3905944824219,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679770231246948,3.6797945499420166,9.035135803969752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.3212890625,0.0,1567.2493896484375,1895.4371337890625,0.0,4300.0,0.9119492173194884,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354588150978088,0.3820728063583374,0.346928209066391,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9568625092506408,0.5664684772491455,0.538506031036377,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070918679237366,0.4617377519607544,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110347986221313,0.3473315238952636,0.3324109315872192,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070537805557251,0.2267977595329284,1.0379725694656372,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161958575248718,0.3875415325164795,0.3875415325164795,1.0,1.0,-3.2633087635040283,0.94102543592453,2.322283267974853,0.2050504386425018,0.9023609161376952,0.9023609161376952,0.0,173.9898223876953,178.0,46136.453125,0.0,2949.19384765625,1.0,280.0578918457031,283.0614624023437,291.34185791015625,294.3214416503906,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674835443496704,3.674859762191773,9.010918802232482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.58642578125,0.0,1562.5631103515625,1895.4371337890625,0.0,4300.0,0.9109561443328856,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301910161972046,0.3793806135654449,0.3446906507015228,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501385688781738,0.5630433559417725,0.5354803204536438,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084075808525085,0.4681699872016907,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062303066253662,0.3457315862178802,0.3310774266719818,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269700050354,0.2254943400621414,1.0330054759979248,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168755292892456,0.3872119486331939,0.3872119486331939,1.0,1.0,-3.257139205932617,0.9379982948303224,2.319140911102295,0.2033179998397827,0.8947769403457642,0.8947769403457642,0.0,176.6537628173828,181.0,47077.65234375,0.0,2950.92822265625,1.0,279.7580871582031,282.8373718261719,291.3713684082031,294.404296875,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572327613830566,3.657256841659546,8.92479988578998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.6728515625,0.0,1544.92626953125,1895.4371337890625,0.0,4300.0,0.9072110056877136,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301910161972046,0.3793806135654449,0.3446906507015228,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501385688781738,0.5630433559417725,0.5354803204536438,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084075808525085,0.4681699872016907,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062303066253662,0.3457315862178802,0.3310774266719818,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269700050354,0.2254943400621414,1.0330054759979248,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168755292892456,0.3872119486331939,0.3872119486331939,1.0,1.0,-3.257139205932617,0.9379982948303224,2.319140911102295,0.2033179998397827,0.8947769403457642,0.8947769403457642,0.0,176.6537628173828,181.0,47077.65234375,0.0,2950.92822265625,1.0,279.7580871582031,282.8373718261719,291.3713684082031,294.404296875,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572327613830566,3.657256841659546,8.92479988578998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.6728515625,0.0,1544.92626953125,1895.4371337890625,0.0,4300.0,0.9072110056877136,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262500762939453,0.3782820105552673,0.3433209955692291,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447329640388488,0.5612356066703796,0.5333572030067444,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113409638404846,0.4735080301761627,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.802466869354248,0.3451879024505615,0.3303005397319793,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987664699554443,0.2248780876398086,1.0294824838638306,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.6672668457031,1.0,0.6178142428398132,0.3868823647499084,0.3868823647499084,1.0,1.0,-3.254178047180176,0.9360710978507996,2.3181071281433105,0.2018330246210098,0.8923479318618774,0.8923479318618774,0.0,178.97947692871094,184.0,45871.3828125,0.0,2957.583740234375,1.0,280.0421447753906,283.0501708984375,291.2630310058594,294.1701965332031,293.1499938964844,293.1499938964844,280.3500061035156,36421.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979704022407532,1.0,0.0,0.0,3.640779495239258,3.640803575515747,8.844678518471483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.35791015625,0.0,1526.0806884765625,1895.4371337890625,0.0,4282.865234375,0.9035165309906006,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262500762939453,0.3782820105552673,0.3433209955692291,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447329640388488,0.5612356066703796,0.5333572030067444,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113409638404846,0.4735080301761627,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.802466869354248,0.3451879024505615,0.3303005397319793,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987664699554443,0.2248780876398086,1.0294824838638306,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.6672668457031,1.0,0.6178142428398132,0.3868823647499084,0.3868823647499084,1.0,1.0,-3.254178047180176,0.9360710978507996,2.3181071281433105,0.2018330246210098,0.8923479318618774,0.8923479318618774,0.0,178.97947692871094,184.0,45871.3828125,0.0,2957.583740234375,1.0,280.0421447753906,283.0501708984375,291.2630310058594,294.1701965332031,293.1499938964844,293.1499938964844,280.3500061035156,36421.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979704022407532,1.0,0.0,0.0,3.640779495239258,3.640803575515747,8.844678518471483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.35791015625,0.0,1526.0806884765625,1895.4371337890625,0.0,4282.865234375,0.9035165309906006,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245072364807129,0.3784929513931274,0.3433399498462677,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419413208961488,0.5609219670295715,0.5328408479690552,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164173126220703,0.476762056350708,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009175062179565,0.3457931280136108,0.3306996822357178,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599625587463,0.225205048918724,1.0302742719650269,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194131970405579,0.3865902125835418,0.3865902125835418,1.0,1.0,-3.258917093276977,0.936861515045166,2.3220555782318115,0.2013632208108902,0.8926598429679871,0.8926598429679871,0.0,180.6864624023437,187.0,44751.80078125,0.0,2977.157470703125,1.0,280.3416442871094,283.28350830078125,291.22137451171875,294.0364685058594,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854302406311036,1.0,0.0,0.0,3.631349563598633,3.631373405456543,8.798920703156909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.875,0.0,1514.27001953125,1895.4371337890625,0.0,4175.74365234375,0.901289999485016,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245072364807129,0.3784929513931274,0.3433399498462677,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419413208961488,0.5609219670295715,0.5328408479690552,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164173126220703,0.476762056350708,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009175062179565,0.3457931280136108,0.3306996822357178,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599625587463,0.225205048918724,1.0302742719650269,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194131970405579,0.3865902125835418,0.3865902125835418,1.0,1.0,-3.258917093276977,0.936861515045166,2.3220555782318115,0.2013632208108902,0.8926598429679871,0.8926598429679871,0.0,180.6864624023437,187.0,44751.80078125,0.0,2977.157470703125,1.0,280.3416442871094,283.28350830078125,291.22137451171875,294.0364685058594,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854302406311036,1.0,0.0,0.0,3.631349563598633,3.631373405456543,8.798920703156909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.875,0.0,1514.27001953125,1895.4371337890625,0.0,4175.74365234375,0.901289999485016,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235803842544556,0.3792968392372131,0.3439919948577881,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401621222496032,0.5613417029380798,0.5331360697746277,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.722734272480011,0.4793969690799713,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003049492835999,0.347033828496933,0.3317859172821045,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072056770325,0.2261385023593902,1.0340760946273804,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216804385185242,0.3862980604171753,0.3862980604171753,1.0,1.0,-3.269096851348877,0.9394971132278442,2.329599618911743,0.2015491873025894,0.8955605030059814,0.8955605030059814,0.0,182.34727478027344,190.0,43729.65234375,0.0,3008.17529296875,1.0,280.6415710449219,283.51666259765625,291.2122802734375,293.9559326171875,293.1499938964844,293.1499938964844,280.95001220703125,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972875714302063,1.0,0.0,0.0,3.630804061889648,3.630827903747559,8.796277484179882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.82421875,0.0,1511.890380859375,1895.4371337890625,0.0,4066.493408203125,0.9010056853294371,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235803842544556,0.3792968392372131,0.3439919948577881,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401621222496032,0.5613417029380798,0.5331360697746277,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.722734272480011,0.4793969690799713,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003049492835999,0.347033828496933,0.3317859172821045,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072056770325,0.2261385023593902,1.0340760946273804,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216804385185242,0.3862980604171753,0.3862980604171753,1.0,1.0,-3.269096851348877,0.9394971132278442,2.329599618911743,0.2015491873025894,0.8955605030059814,0.8955605030059814,0.0,182.34727478027344,190.0,43729.65234375,0.0,3008.17529296875,1.0,280.6415710449219,283.51666259765625,291.2122802734375,293.9559326171875,293.1499938964844,293.1499938964844,280.95001220703125,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972875714302063,1.0,0.0,0.0,3.630804061889648,3.630827903747559,8.796277484179882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.82421875,0.0,1511.890380859375,1895.4371337890625,0.0,4066.493408203125,0.9010056853294371,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231583833694458,0.379824697971344,0.3444114327430725,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393226504325868,0.5617099404335022,0.5334190726280212,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261624932289124,0.4807719886302948,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000783920288086,0.3477964699268341,0.3324629366397857,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967170834541321,0.2267514020204544,1.0366647243499756,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230287551879883,0.3861519992351532,0.3861519992351532,1.0,1.0,-3.275519609451294,0.941264033317566,2.3342556953430176,0.2018017619848251,0.8985640406608582,0.8985640406608582,0.0,183.2655639648437,190.0,42856.48828125,0.0,3027.10986328125,1.0,280.8982238769531,283.6977233886719,291.1877746582031,293.82647705078125,293.1499938964844,293.1499938964844,280.95001220703125,35851.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647964835166932,1.0,0.0,0.0,3.634058713912964,3.634082555770874,8.812054943518888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.13330078125,0.0,1514.3956298828125,1895.4371337890625,0.0,3995.225341796875,0.9016669988632202,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.822934627532959,0.3804652392864227,0.3450021147727966,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387136101722716,0.5622106194496155,0.5338967442512512,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297754287719727,0.4820168614387512,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000468611717224,0.3486697077751159,0.3332854211330414,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968353390693665,0.2274694293737411,1.0398454666137695,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245228052139282,0.385875791311264,0.385875791311264,1.0,1.0,-3.2831130027771,0.9430779814720154,2.3400349617004395,0.2018367946147918,0.9011147618293762,0.9011147618293762,0.0,184.17481994628903,193.0,42861.375,0.0,3048.594482421875,1.0,280.9415588378906,283.7523193359375,291.2123413085937,293.8981018066406,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616315960884094,1.0,0.0,0.0,3.640143632888794,3.640167474746704,8.841588510222209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.29443359375,0.0,1520.21923828125,1895.4371337890625,0.0,3967.116455078125,0.9029104709625244,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206960558891296,0.3800645768642425,0.3452075719833374,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353237152099608,0.5615270137786865,0.5338600873947144,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346301674842834,0.4865295588970184,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983486652374268,0.3493103981018066,0.3343279063701629,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371068954468,0.2281536012887954,1.044511079788208,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861859321594,0.3853233754634857,0.3853233754634857,1.0,1.0,-3.295614719390869,0.9457298517227172,2.3498849868774414,0.201673537492752,0.9015571475028992,0.9015571475028992,0.0,186.8551483154297,196.0,44021.9609375,0.0,3090.80908203125,1.0,280.6578674316406,283.5447998046875,291.300537109375,294.12744140625,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762632846832277,1.0,0.0,0.0,3.6479454040527344,3.647969245910645,8.879529218575044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.67626953125,0.0,1529.4559326171875,1895.4371337890625,0.0,4096.158203125,0.9046803712844848,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206960558891296,0.3800645768642425,0.3452075719833374,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353237152099608,0.5615270137786865,0.5338600873947144,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346301674842834,0.4865295588970184,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983486652374268,0.3493103981018066,0.3343279063701629,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371068954468,0.2281536012887954,1.044511079788208,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861859321594,0.3853233754634857,0.3853233754634857,1.0,1.0,-3.295614719390869,0.9457298517227172,2.3498849868774414,0.201673537492752,0.9015571475028992,0.9015571475028992,0.0,186.8551483154297,196.0,44021.9609375,0.0,3090.80908203125,1.0,280.6578674316406,283.5447998046875,291.300537109375,294.12744140625,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762632846832277,1.0,0.0,0.0,3.6479454040527344,3.647969245910645,8.879529218575044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.67626953125,0.0,1529.4559326171875,1895.4371337890625,0.0,4096.158203125,0.9046803712844848,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160513043403625,0.3783470392227173,0.344029814004898,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945541381836,0.5593665242195129,0.5322496294975281,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.736801266670227,0.4936806559562683,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942723035812378,0.3488070964813232,0.3342195153236389,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371817588806,0.2278931736946106,1.044949650764465,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302828788757324,0.384770929813385,0.384770929813385,1.0,1.0,-3.301265001296997,0.9460564851760864,2.355208396911621,0.2006945013999939,0.8994157314300537,0.8994157314300537,0.0,190.53330993652344,199.0,45189.5703125,0.0,3123.88720703125,1.0,280.3582458496094,283.3210144042969,291.3084411621094,294.2284851074219,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924924373626708,1.0,0.0,0.0,3.649062871932984,3.6490869522094727,8.884970839062589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.556640625,0.0,1532.022705078125,1895.4371337890625,0.0,4236.3310546875,0.9050438404083252,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160513043403625,0.3783470392227173,0.344029814004898,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945541381836,0.5593665242195129,0.5322496294975281,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.736801266670227,0.4936806559562683,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942723035812378,0.3488070964813232,0.3342195153236389,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371817588806,0.2278931736946106,1.044949650764465,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302828788757324,0.384770929813385,0.384770929813385,1.0,1.0,-3.301265001296997,0.9460564851760864,2.355208396911621,0.2006945013999939,0.8994157314300537,0.8994157314300537,0.0,190.53330993652344,199.0,45189.5703125,0.0,3123.88720703125,1.0,280.3582458496094,283.3210144042969,291.3084411621094,294.2284851074219,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924924373626708,1.0,0.0,0.0,3.649062871932984,3.6490869522094727,8.884970839062589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.556640625,0.0,1532.022705078125,1895.4371337890625,0.0,4236.3310546875,0.9050438404083252,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120715618133545,0.3778001666069031,0.343250423669815,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233796000480652,0.5582941770553589,0.5309391617774963,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.739749550819397,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906907200813293,0.3488942682743072,0.3341511487960815,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076828956604,0.2279094457626342,1.0447793006896973,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327310800552368,0.3841826617717743,0.3841826617717743,1.0,1.0,-3.306204080581665,0.9460460543632508,2.360157966613769,0.1993785202503204,0.9023088812828064,0.9023088812828064,0.0,193.87384033203125,202.0,44128.27734375,0.0,3153.610595703125,1.0,280.6421813964844,283.52618408203125,291.2093811035156,294.00030517578125,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825807213783264,1.0,0.0,0.0,3.653443336486816,3.6534674167633057,8.906314974410634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.517578125,0.0,1535.9739990234375,1895.4371337890625,0.0,4151.11572265625,0.9059637784957886,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120715618133545,0.3778001666069031,0.343250423669815,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233796000480652,0.5582941770553589,0.5309391617774963,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.739749550819397,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906907200813293,0.3488942682743072,0.3341511487960815,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076828956604,0.2279094457626342,1.0447793006896973,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327310800552368,0.3841826617717743,0.3841826617717743,1.0,1.0,-3.306204080581665,0.9460460543632508,2.360157966613769,0.1993785202503204,0.9023088812828064,0.9023088812828064,0.0,193.87384033203125,202.0,44128.27734375,0.0,3153.610595703125,1.0,280.6421813964844,283.52618408203125,291.2093811035156,294.00030517578125,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825807213783264,1.0,0.0,0.0,3.653443336486816,3.6534674167633057,8.906314974410634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.517578125,0.0,1535.9739990234375,1895.4371337890625,0.0,4151.11572265625,0.9059637784957886,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084301948547363,0.3765990436077118,0.3426184356212616,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433964252472,0.5566588044166565,0.5298587083816528,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417725324630737,0.5060739517211914,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875844240188599,0.3486649096012115,0.3342694938182831,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194372177124,0.2277301251888275,1.0452510118484497,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792216300964,0.3835943937301636,0.3835943937301636,1.0,1.0,-3.3120174407958984,0.9463132619857788,2.365704298019409,0.1982809454202652,0.9003302454948425,0.9003302454948425,0.0,197.058334350586,205.0,45253.51171875,0.0,3184.465576171875,1.0,280.3578186035156,283.320556640625,291.2689208984375,294.1772766113281,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930817484855652,1.0,0.0,0.0,3.65399169921875,3.6540157794952393,8.908988888833846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.51806640625,0.0,1537.6549072265625,1895.4371337890625,0.0,4241.3564453125,0.9061621427536012,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084301948547363,0.3765990436077118,0.3426184356212616,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433964252472,0.5566588044166565,0.5298587083816528,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417725324630737,0.5060739517211914,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875844240188599,0.3486649096012115,0.3342694938182831,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194372177124,0.2277301251888275,1.0452510118484497,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792216300964,0.3835943937301636,0.3835943937301636,1.0,1.0,-3.3120174407958984,0.9463132619857788,2.365704298019409,0.1982809454202652,0.9003302454948425,0.9003302454948425,0.0,197.058334350586,205.0,45253.51171875,0.0,3184.465576171875,1.0,280.3578186035156,283.320556640625,291.2689208984375,294.1772766113281,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930817484855652,1.0,0.0,0.0,3.65399169921875,3.6540157794952393,8.908988888833846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.51806640625,0.0,1537.6549072265625,1895.4371337890625,0.0,4241.3564453125,0.9061621427536012,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059964776039124,0.3755910992622375,0.3419253528118133,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153724908828736,0.5554086565971375,0.5289142727851868,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420387864112854,0.5095937252044678,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855405807495117,0.3482387661933899,0.3340509831905365,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842535138130188,0.2273958772420883,1.0445051193237305,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362777948379517,0.3833002746105194,0.3833002746105194,1.0,1.0,-3.313124179840088,0.945838749408722,2.367285251617432,0.1975249350070953,0.897769033908844,0.897769033908844,0.0,198.85699462890625,205.0,46236.8671875,0.0,3197.09619140625,1.0,280.10113525390625,283.1456604003906,291.3013916015625,294.3287658691406,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651374340057373,3.6513984203338623,8.896229815036349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.12255859375,0.0,1535.631103515625,1895.4371337890625,0.0,4300.0,0.9056220054626464,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031349778175354,0.3743971884250641,0.3409676253795624,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119369983673096,0.5539432764053345,0.5276705622673035,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418700456619263,0.5134803056716919,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831512689590454,0.3476399779319763,0.3336148858070373,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820404529571533,0.226908266544342,1.0429356098175049,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372531652450562,0.3830610513687134,0.3830610513687134,1.0,1.0,-3.312741279602051,0.9450111389160156,2.367730140686035,0.196746751666069,0.8957234025001526,0.8957234025001526,0.0,200.7876892089844,208.0,46325.0546875,0.0,3207.16455078125,1.0,280.05810546875,283.097412109375,291.2923278808594,294.27618408203125,293.1499938964844,293.1499938964844,280.3500061035156,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462807655334473,3.646304845809937,8.871427326084813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.39111328125,0.0,1530.7147216796875,1895.4371337890625,0.0,4300.0,0.9045833349227904,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987363338470459,0.3735040128231048,0.3398606777191162,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906594455242157,0.5524794459342957,0.5259720087051392,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434502840042114,0.5189547538757324,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.779413640499115,0.3473853468894958,0.3331994712352752,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784896850585938,0.22654590010643,1.0409358739852903,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390926837921143,0.3825826048851013,0.3825826048851013,1.0,1.0,-3.313040018081665,0.9437403082847596,2.36929988861084,0.1952124089002609,0.8961701989173889,0.8961701989173889,0.0,204.1342163085937,211.0,45179.58203125,0.0,3226.769775390625,1.0,280.34210205078125,283.3048095703125,291.1973571777344,294.0544738769531,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935134053230286,1.0,0.0,0.0,3.641075134277344,3.641098976135254,8.846114383231907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.5419921875,0.0,1524.1568603515625,1895.4371337890625,0.0,4245.03466796875,0.9033746719360352,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987363338470459,0.3735040128231048,0.3398606777191162,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906594455242157,0.5524794459342957,0.5259720087051392,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434502840042114,0.5189547538757324,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.779413640499115,0.3473853468894958,0.3331994712352752,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784896850585938,0.22654590010643,1.0409358739852903,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390926837921143,0.3825826048851013,0.3825826048851013,1.0,1.0,-3.313040018081665,0.9437403082847596,2.36929988861084,0.1952124089002609,0.8961701989173889,0.8961701989173889,0.0,204.1342163085937,211.0,45179.58203125,0.0,3226.769775390625,1.0,280.34210205078125,283.3048095703125,291.1973571777344,294.0544738769531,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935134053230286,1.0,0.0,0.0,3.641075134277344,3.641098976135254,8.846114383231907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.5419921875,0.0,1524.1568603515625,1895.4371337890625,0.0,4245.03466796875,0.9033746719360352,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966155409812927,0.3738269507884979,0.3400191068649292,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037907123565674,0.5523589253425598,0.525688648223877,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989243745803832,0.7473491430282593,0.5219647884368896,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777086496353149,0.348141998052597,0.3337928056716919,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845319747925,0.2269986718893051,1.042532205581665,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412060260772705,0.3821041584014892,0.3821041584014892,1.0,1.0,-3.3191349506378174,0.9444144368171692,2.374720573425293,0.1943036615848541,0.8992615342140198,0.8992615342140198,0.0,206.5831756591797,214.0,44092.15234375,0.0,3254.284912109375,1.0,280.6416931152344,283.531005859375,291.1683959960937,293.9382019042969,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799695014953612,1.0,0.0,0.0,3.643301248550415,3.643325090408325,8.85693509644625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.36865234375,0.0,1525.1588134765625,1895.4371337890625,0.0,4128.45849609375,0.9037439823150636,1.0,0.0,3.0,1.0,0.0
